Date/Time,roomTemp (deg C),defroStat,compStat,evapStat
19-04-2024 14:14,8.8,OFF,OFF,OFF
19-04-2024 14:43,-13.4,OFF,ON,ON
19-04-2024 15:12,-14.9,OFF,ON,ON
19-04-2024 15:41,-16.2,OFF,ON,ON
19-04-2024 16:07,-17,OFF,ON,ON
19-04-2024 16:36,-17.5,OFF,ON,ON
19-04-2024 16:54,-17.7,ON,OFF,OFF
19-04-2024 17:23,3.3,OFF,ON,OFF
19-04-2024 17:24,-0.1,OFF,ON,ON
19-04-2024 17:53,-15.5,OFF,ON,ON
19-04-2024 18:22,-16.6,OFF,ON,ON
19-04-2024 18:51,-17.4,OFF,ON,ON
19-04-2024 19:20,-18.5,OFF,ON,ON
19-04-2024 19:49,-19.2,OFF,ON,ON
19-04-2024 19:54,-19.3,ON,OFF,OFF
19-04-2024 20:14,10.2,OFF,OFF,OFF
19-04-2024 20:24,0.6,OFF,ON,ON
19-04-2024 20:53,-16.8,OFF,ON,ON
19-04-2024 21:22,-18.4,OFF,ON,ON
19-04-2024 21:51,-19.2,OFF,ON,ON
19-04-2024 22:20,-17.5,OFF,ON,ON
19-04-2024 22:49,-19.2,OFF,ON,ON
19-04-2024 23:14,8.7,OFF,OFF,OFF
19-04-2024 23:43,-16.3,OFF,ON,ON
20-04-2024 00:12,-18.5,OFF,ON,ON
20-04-2024 00:41,-19.6,OFF,ON,ON
20-04-2024 01:10,-19.6,OFF,ON,ON
20-04-2024 01:39,-19.9,OFF,ON,ON
20-04-2024 01:41,-20,OFF,OFF,ON
20-04-2024 01:54,-19.6,ON,OFF,OFF
20-04-2024 02:23,2.9,OFF,ON,OFF
20-04-2024 02:52,-17.6,OFF,ON,ON
20-04-2024 03:21,-19.3,OFF,ON,ON
20-04-2024 03:50,-19.4,OFF,ON,ON
20-04-2024 04:19,-19.5,OFF,OFF,ON
20-04-2024 04:48,-19.8,OFF,ON,ON
20-04-2024 04:50,-20,OFF,OFF,ON
20-04-2024 05:13,10.7,OFF,OFF,OFF
20-04-2024 05:23,0.3,OFF,ON,ON
20-04-2024 05:52,-12.9,OFF,ON,ON
20-04-2024 06:21,-12.3,OFF,ON,ON
20-04-2024 06:50,-12.4,OFF,ON,ON
20-04-2024 07:19,-13.9,OFF,ON,ON
20-04-2024 07:48,-14.9,OFF,ON,ON
20-04-2024 08:17,12,OFF,OFF,OFF
20-04-2024 08:46,-13.1,OFF,ON,ON
20-04-2024 09:15,-15.4,OFF,ON,ON
20-04-2024 09:44,-16.4,OFF,ON,ON
20-04-2024 10:13,-14.8,OFF,ON,ON
20-04-2024 10:42,-17,OFF,ON,ON
20-04-2024 10:53,-17.3,ON,OFF,OFF
20-04-2024 11:22,3.2,OFF,ON,OFF
20-04-2024 11:51,-15.4,OFF,ON,ON
20-04-2024 12:20,-14.6,OFF,ON,ON
20-04-2024 12:49,-16.8,OFF,ON,ON
20-04-2024 13:18,-17.8,OFF,ON,ON
20-04-2024 13:47,-18.5,OFF,ON,ON
20-04-2024 13:53,-18.7,ON,OFF,OFF
20-04-2024 14:42,-15.5,OFF,ON,ON
20-04-2024 15:11,-18,OFF,ON,ON
20-04-2024 15:40,-19.3,OFF,ON,ON
20-04-2024 16:09,-18,OFF,ON,ON
20-04-2024 16:39,-18.4,OFF,ON,ON
20-04-2024 16:53,-19.7,ON,OFF,OFF
20-04-2024 17:22,3.7,OFF,ON,OFF
20-04-2024 17:51,-14.4,OFF,ON,ON
20-04-2024 18:20,-17.7,OFF,ON,ON
20-04-2024 18:49,-19.1,OFF,ON,ON
20-04-2024 19:18,-19.8,OFF,ON,ON
20-04-2024 19:28,-20,OFF,OFF,ON
20-04-2024 19:53,-19.5,ON,OFF,OFF
20-04-2024 20:22,3.2,OFF,ON,OFF
20-04-2024 20:51,-17.4,OFF,ON,ON
20-04-2024 21:20,-19.5,OFF,ON,ON
20-04-2024 21:49,-18.2,OFF,ON,ON
20-04-2024 22:18,-19.5,OFF,ON,ON
20-04-2024 22:29,-20,OFF,OFF,ON
20-04-2024 22:58,-13.8,ON,OFF,OFF
20-04-2024 23:22,0.1,OFF,ON,ON
20-04-2024 23:51,-17.1,OFF,ON,ON
21-04-2024 00:20,-19,OFF,ON,ON
21-04-2024 00:48,-20,OFF,OFF,ON
21-04-2024 01:16,-20,OFF,OFF,ON
21-04-2024 01:45,-19.8,OFF,ON,ON
21-04-2024 01:52,-18.5,ON,OFF,OFF
21-04-2024 02:21,5.3,OFF,ON,OFF
21-04-2024 02:50,-17.1,OFF,ON,ON
21-04-2024 03:19,-13.4,OFF,ON,ON
21-04-2024 03:48,-16.1,OFF,ON,ON
21-04-2024 04:17,-17.3,OFF,ON,ON
21-04-2024 04:46,-18.2,OFF,ON,ON
21-04-2024 05:12,10.7,OFF,OFF,OFF
21-04-2024 05:41,-6,OFF,ON,ON
21-04-2024 05:47,-7,OFF,ON,ON
21-04-2024 06:16,-8.9,OFF,ON,ON
21-04-2024 06:45,-10.1,OFF,ON,ON
21-04-2024 07:14,-11.5,OFF,ON,ON
21-04-2024 07:43,-12.9,OFF,ON,ON
21-04-2024 07:52,-13.3,ON,OFF,OFF
21-04-2024 08:12,11.1,OFF,OFF,OFF
21-04-2024 08:22,0.4,OFF,ON,ON
21-04-2024 08:51,-11.3,OFF,ON,ON
21-04-2024 09:20,-12.8,OFF,ON,ON
21-04-2024 09:49,-14.3,OFF,ON,ON
21-04-2024 10:18,-12,OFF,ON,ON
21-04-2024 10:47,-14.4,OFF,ON,ON
21-04-2024 10:52,-14.7,ON,OFF,OFF
21-04-2024 11:12,9.3,OFF,OFF,OFF
21-04-2024 11:41,-11.9,OFF,ON,ON
21-04-2024 12:10,-14.5,OFF,ON,ON
21-04-2024 12:39,-15.7,OFF,ON,ON
21-04-2024 13:08,-16.7,OFF,ON,ON
21-04-2024 13:37,-17.2,OFF,ON,ON
21-04-2024 13:52,-17.2,ON,OFF,OFF
21-04-2024 14:12,9.2,OFF,OFF,OFF
21-04-2024 14:41,-14.9,OFF,ON,ON
21-04-2024 15:10,-16.9,OFF,ON,ON
21-04-2024 15:39,-18,OFF,ON,ON
21-04-2024 16:08,-17.8,OFF,ON,ON
21-04-2024 16:37,-17.4,OFF,ON,ON
21-04-2024 16:52,-18,ON,OFF,OFF
21-04-2024 17:21,2.9,OFF,ON,OFF
21-04-2024 17:22,-1.2,OFF,ON,ON
21-04-2024 17:51,-15.8,OFF,ON,ON
21-04-2024 18:20,-17.9,OFF,ON,ON
21-04-2024 18:49,-18.9,OFF,ON,ON
21-04-2024 19:18,-19,OFF,ON,ON
21-04-2024 19:47,-19.8,OFF,ON,ON
21-04-2024 19:51,-19.8,ON,OFF,OFF
21-04-2024 20:11,10.1,OFF,OFF,OFF
21-04-2024 20:40,-13.7,OFF,ON,ON
21-04-2024 21:09,-17,OFF,ON,ON
21-04-2024 21:38,-18.1,OFF,ON,ON
21-04-2024 22:07,-16.6,OFF,ON,ON
21-04-2024 22:36,-17.9,OFF,ON,ON
21-04-2024 22:51,-18.4,ON,OFF,OFF
21-04-2024 23:11,10.4,OFF,OFF,OFF
21-04-2024 23:40,-14.6,OFF,ON,ON
22-04-2024 00:09,-16.9,OFF,ON,ON
22-04-2024 00:38,-18,OFF,ON,ON
22-04-2024 01:07,-18.5,OFF,ON,ON
22-04-2024 01:36,-19,OFF,ON,ON
22-04-2024 02:05,-0.4,ON,OFF,OFF
22-04-2024 02:34,-9.2,OFF,ON,ON
22-04-2024 03:03,-13,OFF,ON,ON
22-04-2024 03:32,-14.8,OFF,ON,ON
22-04-2024 04:01,-12.4,OFF,ON,ON
22-04-2024 04:30,-13.1,OFF,ON,ON
22-04-2024 04:59,-2.8,ON,OFF,OFF
22-04-2024 05:11,14.2,OFF,OFF,OFF
22-04-2024 05:21,2.3,OFF,ON,ON
22-04-2024 05:50,-8.1,OFF,ON,ON
22-04-2024 06:19,-9.5,OFF,ON,ON
22-04-2024 06:48,-11,OFF,ON,ON
22-04-2024 07:17,-12.3,OFF,ON,ON
22-04-2024 07:46,-13.4,OFF,ON,ON
22-04-2024 07:51,-13.6,ON,OFF,OFF
22-04-2024 08:11,11.6,OFF,OFF,OFF
22-04-2024 08:40,-11,OFF,ON,ON
22-04-2024 09:09,-13.2,OFF,ON,ON
22-04-2024 09:38,-14.6,OFF,ON,ON
22-04-2024 10:07,-12.9,OFF,ON,ON
22-04-2024 10:36,-15.2,OFF,ON,ON
22-04-2024 11:05,1,ON,OFF,OFF
22-04-2024 11:10,10.7,OFF,OFF,OFF
22-04-2024 11:39,-12.9,OFF,ON,ON
22-04-2024 12:08,-15.2,OFF,ON,ON
22-04-2024 12:37,-16.1,OFF,ON,ON
22-04-2024 13:06,-15.5,OFF,ON,ON
22-04-2024 13:35,-16.4,OFF,ON,ON
22-04-2024 14:04,-0.6,ON,OFF,OFF
22-04-2024 14:20,-0.1,OFF,ON,ON
22-04-2024 14:49,-14,OFF,ON,ON
22-04-2024 15:18,-15.7,OFF,ON,ON
22-04-2024 15:47,-12.9,OFF,ON,ON
22-04-2024 16:16,-14.3,OFF,ON,ON
22-04-2024 16:45,-15.3,OFF,ON,ON
22-04-2024 17:49,-13.6,OFF,ON,ON
22-04-2024 19:14,-0.2,OFF,OFF,OFF
22-04-2024 19:43,-11.6,OFF,ON,ON
22-04-2024 20:12,-12.8,OFF,ON,ON
22-04-2024 20:41,-14.6,OFF,ON,ON
22-04-2024 21:10,-15.6,OFF,ON,ON
22-04-2024 21:39,-16.4,OFF,ON,ON
22-04-2024 22:08,-15.5,OFF,ON,ON
22-04-2024 22:14,-15.9,ON,OFF,OFF
22-04-2024 22:43,2.9,OFF,ON,OFF
22-04-2024 23:12,-14.3,OFF,ON,ON
22-04-2024 23:41,-15.9,OFF,ON,ON
23-04-2024 00:10,-16.7,OFF,ON,ON
23-04-2024 00:39,-17.2,OFF,ON,ON
23-04-2024 01:08,-17.7,OFF,ON,ON
23-04-2024 01:34,11.8,OFF,OFF,OFF
23-04-2024 02:03,-14.7,OFF,ON,ON
23-04-2024 02:32,-16.7,OFF,ON,ON
23-04-2024 03:01,-17.6,OFF,ON,ON
23-04-2024 03:30,-18.2,OFF,ON,ON
23-04-2024 03:59,-18.6,OFF,ON,ON
23-04-2024 04:28,1.1,ON,OFF,OFF
23-04-2024 04:57,-14.7,OFF,ON,ON
23-04-2024 05:26,-17.3,OFF,ON,ON
23-04-2024 05:55,-18.4,OFF,ON,ON
23-04-2024 06:24,-19,OFF,ON,ON
23-04-2024 06:53,-9.7,OFF,ON,ON
23-04-2024 07:22,-2.7,ON,OFF,OFF
23-04-2024 07:34,14.8,OFF,OFF,OFF
23-04-2024 08:03,-8.1,OFF,ON,ON
23-04-2024 08:32,-9.8,OFF,ON,ON
23-04-2024 09:01,-12.6,OFF,ON,ON
23-04-2024 09:30,-14.2,OFF,ON,ON
23-04-2024 09:59,-15.3,OFF,ON,ON
23-04-2024 10:28,-0.3,ON,OFF,OFF
23-04-2024 10:57,-8.9,OFF,ON,ON
23-04-2024 11:26,-9.5,OFF,ON,ON
23-04-2024 11:55,-9.6,OFF,ON,ON
23-04-2024 12:24,-13.2,OFF,ON,ON
23-04-2024 12:53,-12.5,OFF,ON,ON
23-04-2024 13:02,-13.1,OFF,ON,ON
23-04-2024 13:13,-13.5,ON,OFF,OFF
23-04-2024 19:32,11.2,OFF,OFF,OFF
23-04-2024 19:33,11.2,OFF,ON,ON
23-04-2024 19:37,9.9,OFF,OFF,OFF
23-04-2024 19:39,5.7,OFF,OFF,OFF
23-04-2024 20:08,-3.7,OFF,ON,ON
23-04-2024 20:37,-7.4,OFF,ON,ON
23-04-2024 21:06,-9.9,OFF,ON,ON
23-04-2024 21:37,-12.2,OFF,ON,ON
23-04-2024 22:06,-13.8,OFF,ON,ON
23-04-2024 22:35,-15.2,OFF,ON,ON
23-04-2024 22:39,-15.4,ON,OFF,OFF
23-04-2024 22:59,5.7,OFF,OFF,OFF
23-04-2024 23:09,-0.1,OFF,ON,ON
23-04-2024 23:38,-13.5,OFF,ON,ON
24-04-2024 00:07,-15.8,OFF,ON,ON
24-04-2024 00:36,-16.8,OFF,ON,ON
24-04-2024 01:05,-17.6,OFF,ON,ON
24-04-2024 01:34,-18.2,OFF,ON,ON
24-04-2024 01:59,11.6,OFF,OFF,OFF
24-04-2024 02:28,-14.1,OFF,ON,ON
24-04-2024 02:57,-17,OFF,ON,ON
24-04-2024 03:26,-18.4,OFF,ON,ON
24-04-2024 03:55,-19.2,OFF,ON,ON
24-04-2024 04:24,-19.9,OFF,ON,ON
24-04-2024 04:39,-19.6,ON,OFF,OFF
24-04-2024 05:28,-8.7,OFF,ON,ON
24-04-2024 05:57,-12.3,OFF,ON,ON
24-04-2024 06:26,-8.3,OFF,ON,ON
24-04-2024 06:55,-6.9,OFF,ON,ON
24-04-2024 07:24,-9.1,OFF,ON,ON
24-04-2024 07:53,0.6,ON,OFF,OFF
24-04-2024 08:09,1.9,OFF,ON,ON
24-04-2024 08:38,-9.4,OFF,ON,ON
24-04-2024 09:07,-12.5,OFF,ON,ON
24-04-2024 09:36,-14.2,OFF,ON,ON
24-04-2024 10:19,-6,OFF,OFF,OFF
24-04-2024 11:17,-15,OFF,ON,ON
24-04-2024 11:46,-15.9,OFF,ON,ON
24-04-2024 12:15,-16.5,OFF,ON,ON
24-04-2024 12:44,-17,OFF,ON,ON
24-04-2024 13:13,-17.5,OFF,ON,ON
24-04-2024 13:19,-17.6,ON,OFF,OFF
24-04-2024 13:48,1.1,OFF,ON,OFF
24-04-2024 14:17,-15.5,OFF,ON,ON
24-04-2024 14:46,-16.8,OFF,ON,ON
24-04-2024 15:15,-17.1,OFF,ON,ON
24-04-2024 15:44,-18,OFF,ON,ON
24-04-2024 16:13,-18.4,OFF,ON,ON
24-04-2024 16:39,10.7,OFF,OFF,OFF
24-04-2024 17:08,-15,OFF,ON,ON
24-04-2024 17:37,-17.2,OFF,ON,ON
24-04-2024 18:06,-17.7,OFF,ON,ON
24-04-2024 18:35,-17.6,OFF,ON,ON
24-04-2024 19:04,-18.6,OFF,ON,ON
24-04-2024 19:18,-19.1,ON,OFF,OFF
24-04-2024 19:47,4.9,OFF,ON,OFF
24-04-2024 20:16,-14.2,OFF,ON,ON
24-04-2024 20:45,-15.2,OFF,ON,ON
24-04-2024 21:14,-17.1,OFF,ON,ON
24-04-2024 21:43,-17.9,OFF,ON,ON
24-04-2024 22:12,-18.6,OFF,ON,ON
24-04-2024 22:18,-18.7,ON,OFF,OFF
24-04-2024 22:47,5.2,OFF,ON,OFF
24-04-2024 23:16,-15.9,OFF,ON,ON
24-04-2024 23:45,-17.6,OFF,ON,ON
25-04-2024 00:14,-18.6,OFF,ON,ON
25-04-2024 00:43,-19.1,OFF,ON,ON
25-04-2024 01:12,-19,OFF,ON,ON
25-04-2024 01:18,-19.3,ON,OFF,OFF
25-04-2024 01:47,4.9,OFF,ON,OFF
25-04-2024 01:48,-0.4,OFF,ON,ON
25-04-2024 02:17,-16.4,OFF,ON,ON
25-04-2024 02:46,-18,OFF,ON,ON
25-04-2024 03:15,-19,OFF,ON,ON
25-04-2024 03:44,-19.3,OFF,ON,ON
25-04-2024 04:13,-19.9,OFF,ON,ON
25-04-2024 04:38,12.4,OFF,OFF,OFF
25-04-2024 04:48,1,OFF,ON,ON
25-04-2024 05:17,-16.6,OFF,ON,ON
25-04-2024 05:46,-18.2,OFF,ON,ON
25-04-2024 06:15,-19.2,OFF,ON,ON
25-04-2024 06:44,-11.3,OFF,ON,ON
25-04-2024 07:13,-8.4,OFF,ON,ON
25-04-2024 07:18,-8.1,ON,OFF,OFF
25-04-2024 07:38,15,OFF,OFF,OFF
25-04-2024 08:07,-5,OFF,ON,ON
25-04-2024 08:36,-7.2,OFF,ON,ON
25-04-2024 09:05,-10.6,OFF,ON,ON
25-04-2024 09:34,-12.8,OFF,ON,ON
25-04-2024 10:03,-13.9,OFF,ON,ON
25-04-2024 10:18,-14.9,ON,OFF,OFF
25-04-2024 10:38,9.7,OFF,OFF,OFF
25-04-2024 10:48,0.3,OFF,ON,ON
25-04-2024 11:17,-12.6,OFF,ON,ON
25-04-2024 11:46,-11.6,OFF,ON,ON
25-04-2024 12:11,-14.9,OFF,ON,ON
25-04-2024 12:40,-16.5,OFF,ON,ON
25-04-2024 13:09,-17.5,OFF,ON,ON
25-04-2024 13:17,-17.8,ON,OFF,OFF
25-04-2024 13:37,10.4,OFF,OFF,OFF
25-04-2024 14:06,-13.5,OFF,ON,ON
25-04-2024 14:35,-16.3,OFF,ON,ON
25-04-2024 15:04,-17.5,OFF,ON,ON
25-04-2024 15:33,-18.5,OFF,ON,ON
25-04-2024 16:02,-19,OFF,ON,ON
25-04-2024 16:31,-1,ON,OFF,OFF
25-04-2024 16:37,10.1,OFF,OFF,OFF
25-04-2024 17:06,-16.2,OFF,ON,ON
25-04-2024 17:35,-18.3,OFF,ON,ON
26-04-2024 09:29,6.3,OFF,OFF,OFF
26-04-2024 09:58,-3.4,OFF,ON,ON
26-04-2024 10:27,-6.3,OFF,ON,ON
26-04-2024 10:37,-7,OFF,ON,ON
26-04-2024 11:06,-8.7,OFF,ON,ON
26-04-2024 11:35,-10,OFF,ON,ON
26-04-2024 12:04,-11.4,OFF,ON,ON
26-04-2024 12:33,-9.4,ON,OFF,OFF
26-04-2024 13:02,-6,OFF,ON,ON
26-04-2024 13:31,-11.9,OFF,ON,ON
26-04-2024 14:00,-13.9,OFF,ON,ON
26-04-2024 14:29,-15.1,OFF,ON,ON
26-04-2024 14:58,-15.6,OFF,ON,ON
26-04-2024 15:21,-16.1,OFF,ON,ON
26-04-2024 15:29,-16.3,ON,OFF,OFF
26-04-2024 15:58,4.3,OFF,ON,OFF
26-04-2024 16:27,-14,OFF,ON,ON
26-04-2024 16:56,-15.5,OFF,ON,ON
26-04-2024 17:25,-16.6,OFF,ON,ON
26-04-2024 17:54,-17,OFF,ON,ON
26-04-2024 18:23,-17,OFF,ON,ON
26-04-2024 18:29,-17.3,ON,OFF,OFF
26-04-2024 18:49,12.8,OFF,OFF,OFF
26-04-2024 18:59,2.1,OFF,ON,ON
26-04-2024 19:28,-15.1,OFF,ON,ON
26-04-2024 19:57,-17,OFF,ON,ON
26-04-2024 20:26,-17.8,OFF,ON,ON
26-04-2024 20:55,-16.7,OFF,ON,ON
26-04-2024 21:24,-17.7,OFF,ON,ON
26-04-2024 21:28,-17.9,ON,OFF,OFF
26-04-2024 21:48,10.7,OFF,OFF,OFF
26-04-2024 22:17,-14.3,OFF,ON,ON
26-04-2024 22:46,-16.9,OFF,ON,ON
26-04-2024 23:15,-18.2,OFF,ON,ON
26-04-2024 23:44,-19,OFF,ON,ON
27-04-2024 00:13,-19.5,OFF,ON,ON
27-04-2024 00:28,-19.5,ON,OFF,OFF
27-04-2024 00:57,5.3,OFF,ON,OFF
27-04-2024 00:58,0.9,OFF,ON,ON
27-04-2024 01:27,-16.5,OFF,ON,ON
27-04-2024 01:56,-18.2,OFF,ON,ON
27-04-2024 02:25,-19.2,OFF,ON,ON
27-04-2024 02:54,-19.7,OFF,ON,ON
27-04-2024 03:23,-19.9,OFF,ON,ON
27-04-2024 03:48,12.8,OFF,OFF,OFF
27-04-2024 04:03,-12.3,OFF,ON,ON
27-04-2024 04:32,-10.8,OFF,ON,ON
27-04-2024 05:01,-13.1,OFF,ON,ON
27-04-2024 05:30,-9.9,OFF,ON,ON
27-04-2024 05:59,-11.2,OFF,ON,ON
27-04-2024 06:28,-12.8,OFF,ON,ON
27-04-2024 06:48,13.6,OFF,OFF,OFF
27-04-2024 07:17,-6.1,OFF,ON,ON
27-04-2024 07:46,-8.4,OFF,ON,ON
27-04-2024 08:15,-10,OFF,ON,ON
27-04-2024 08:44,-11.3,OFF,ON,ON
27-04-2024 09:13,-12.8,OFF,ON,ON
27-04-2024 09:28,-13.5,ON,OFF,OFF
27-04-2024 09:48,10.4,OFF,OFF,OFF
27-04-2024 10:17,-9,OFF,ON,ON
27-04-2024 10:46,-12.1,OFF,ON,ON
27-04-2024 11:15,-14,OFF,ON,ON
27-04-2024 11:44,-15.1,OFF,ON,ON
27-04-2024 12:13,-15.9,OFF,ON,ON
27-04-2024 12:28,-16.4,ON,OFF,OFF
27-04-2024 12:48,10.5,OFF,OFF,OFF
27-04-2024 13:17,-13.7,OFF,ON,ON
27-04-2024 13:46,-15.8,OFF,ON,ON
27-04-2024 14:15,-16.8,OFF,ON,ON
27-04-2024 14:44,-17.5,OFF,ON,ON
27-04-2024 15:13,-17.9,OFF,ON,ON
27-04-2024 15:42,0,ON,OFF,OFF
27-04-2024 15:48,10.4,OFF,OFF,OFF
27-04-2024 16:17,-15.4,OFF,ON,ON
27-04-2024 16:46,-17.2,OFF,ON,ON
27-04-2024 17:15,-18.8,OFF,ON,ON
27-04-2024 17:44,-18.8,OFF,ON,ON
27-04-2024 18:13,-19.7,OFF,ON,ON
27-04-2024 18:42,2.6,ON,OFF,OFF
27-04-2024 18:47,13,OFF,OFF,OFF
27-04-2024 19:16,-14.5,OFF,ON,ON
27-04-2024 19:45,-17.9,OFF,ON,ON
27-04-2024 20:14,-15.7,OFF,ON,ON
27-04-2024 20:43,-18.7,OFF,ON,ON
27-04-2024 21:12,-19.8,OFF,ON,ON
27-04-2024 21:41,-0.3,ON,OFF,OFF
27-04-2024 21:47,10.4,OFF,OFF,OFF
27-04-2024 22:16,-15.5,OFF,ON,ON
27-04-2024 22:45,-18.2,OFF,ON,ON
27-04-2024 23:14,-19.6,OFF,ON,ON
27-04-2024 23:43,-19.8,OFF,ON,ON
28-04-2024 00:06,-20,OFF,OFF,ON
28-04-2024 00:23,-20,OFF,OFF,ON
28-04-2024 00:47,10.7,OFF,OFF,OFF
28-04-2024 01:16,-15.8,OFF,ON,ON
28-04-2024 01:45,-18.5,OFF,ON,ON
28-04-2024 02:14,-19.7,OFF,ON,ON
28-04-2024 02:41,-20,OFF,OFF,ON
28-04-2024 03:10,-19.8,OFF,ON,ON
28-04-2024 03:13,-20,OFF,OFF,ON
28-04-2024 03:27,-19.9,ON,OFF,OFF
28-04-2024 03:47,11.1,OFF,OFF,OFF
28-04-2024 03:57,1.1,OFF,ON,ON
28-04-2024 04:26,-17.1,OFF,ON,ON
28-04-2024 04:55,-12.4,OFF,ON,ON
28-04-2024 05:24,-14.5,OFF,ON,ON
28-04-2024 05:53,-11.1,OFF,ON,ON
28-04-2024 06:22,-12.8,OFF,ON,ON
28-04-2024 06:27,-13.1,ON,OFF,OFF
28-04-2024 06:47,12.4,OFF,OFF,OFF
28-04-2024 07:16,-5.6,OFF,ON,ON
28-04-2024 07:45,-8,OFF,ON,ON
28-04-2024 08:14,-9.7,OFF,ON,ON
28-04-2024 08:43,-11.7,OFF,ON,ON
28-04-2024 09:12,-13.5,OFF,ON,ON
28-04-2024 09:27,-14.3,ON,OFF,OFF
28-04-2024 09:56,2.9,OFF,ON,OFF
28-04-2024 10:25,-13.2,OFF,ON,ON
28-04-2024 10:54,-15.2,OFF,ON,ON
28-04-2024 11:23,-16.1,OFF,ON,ON
28-04-2024 11:52,-16.9,OFF,ON,ON
28-04-2024 12:21,-17.4,OFF,ON,ON
28-04-2024 12:27,-17.5,ON,OFF,OFF
28-04-2024 12:47,10.3,OFF,OFF,OFF
28-04-2024 13:16,-14.6,OFF,ON,ON
28-04-2024 13:45,-16.5,OFF,ON,ON
28-04-2024 14:14,-17.2,OFF,ON,ON
28-04-2024 14:43,-14.9,OFF,ON,ON
28-04-2024 15:12,-16.7,OFF,ON,ON
28-04-2024 15:26,-17.2,ON,OFF,OFF
28-04-2024 15:46,10.2,OFF,OFF,OFF
28-04-2024 16:15,-14.6,OFF,ON,ON
28-04-2024 16:44,-16.6,OFF,ON,ON
28-04-2024 17:13,-17.4,OFF,ON,ON
28-04-2024 17:42,-18,OFF,ON,ON
28-04-2024 18:11,-18.8,OFF,ON,ON
28-04-2024 18:26,-19.3,ON,OFF,OFF
28-04-2024 18:55,5.6,OFF,ON,OFF
28-04-2024 19:24,-16.8,OFF,ON,ON
28-04-2024 19:53,-17.9,OFF,ON,ON
28-04-2024 20:22,-19.2,OFF,ON,ON
28-04-2024 20:51,-19.7,OFF,ON,ON
28-04-2024 21:20,-17.4,OFF,ON,ON
28-04-2024 21:26,-18,ON,OFF,OFF
28-04-2024 21:46,11.2,OFF,OFF,OFF
28-04-2024 22:15,-15.8,OFF,ON,ON
28-04-2024 22:44,-17.8,OFF,ON,ON
28-04-2024 23:13,-19.3,OFF,ON,ON
28-04-2024 23:42,-19.9,OFF,ON,ON
29-04-2024 00:11,-19,OFF,ON,ON
29-04-2024 00:26,-19.9,ON,OFF,OFF
29-04-2024 00:46,9.3,OFF,OFF,OFF
29-04-2024 01:15,-16.8,OFF,ON,ON
29-04-2024 01:48,-19.2,OFF,ON,ON
29-04-2024 02:17,-19.1,OFF,ON,ON
29-04-2024 02:46,-19.8,OFF,ON,ON
29-04-2024 03:15,-19.6,OFF,ON,ON
29-04-2024 03:21,-20,OFF,OFF,ON
29-04-2024 03:26,-18.5,ON,OFF,OFF
29-04-2024 03:55,3.8,OFF,ON,OFF
29-04-2024 04:24,-17.6,OFF,ON,ON
29-04-2024 04:53,-19.3,OFF,ON,ON
29-04-2024 05:22,-19.7,OFF,ON,ON
29-04-2024 05:28,-20,OFF,OFF,ON
29-04-2024 05:57,-15,OFF,ON,ON
29-04-2024 06:26,-16.3,ON,OFF,OFF
29-04-2024 06:46,12.7,OFF,OFF,OFF
29-04-2024 07:15,-9.5,OFF,ON,ON
29-04-2024 07:44,-10.8,OFF,ON,ON
29-04-2024 08:16,-12.8,OFF,ON,ON
29-04-2024 08:45,-13.8,OFF,ON,ON
29-04-2024 09:14,-15.2,OFF,ON,ON
29-04-2024 09:25,-15.6,ON,OFF,OFF
29-04-2024 09:45,8,OFF,OFF,OFF
29-04-2024 10:14,-13.3,OFF,ON,ON
29-04-2024 11:32,-17.1,OFF,ON,ON
29-04-2024 12:01,-14.6,OFF,ON,ON
29-04-2024 12:25,-16.4,ON,OFF,OFF
29-04-2024 12:45,10.9,OFF,OFF,OFF
29-04-2024 12:55,0.7,OFF,ON,ON
29-04-2024 13:24,-15,OFF,ON,ON
29-04-2024 13:53,-16.6,OFF,ON,ON
29-04-2024 14:22,-17.5,OFF,ON,ON
29-04-2024 14:51,-18.1,OFF,ON,ON
29-04-2024 15:20,-18.5,OFF,ON,ON
29-04-2024 15:50,12.3,OFF,ON,OFF
29-04-2024 16:19,-16.1,OFF,ON,ON
29-04-2024 16:48,-17.6,OFF,ON,ON
29-04-2024 17:17,-18.7,OFF,ON,ON
29-04-2024 17:46,-19.4,OFF,ON,ON
29-04-2024 18:15,-19.2,OFF,ON,ON
29-04-2024 18:44,8.7,ON,OFF,OFF
29-04-2024 19:13,-15.6,OFF,ON,ON
29-04-2024 19:42,-18.5,OFF,ON,ON
29-04-2024 20:11,-19.1,OFF,ON,ON
29-04-2024 20:40,-19.1,OFF,ON,ON
29-04-2024 21:09,-18.1,OFF,ON,ON
29-04-2024 21:38,-0.2,ON,OFF,OFF
29-04-2024 22:07,-14.9,OFF,ON,ON
29-04-2024 22:36,-18.2,OFF,ON,ON
29-04-2024 23:05,-19.7,OFF,ON,ON
29-04-2024 23:31,-20,OFF,OFF,ON
30-04-2024 00:00,-19.3,OFF,ON,ON
30-04-2024 00:25,-19.9,ON,OFF,OFF
30-04-2024 00:45,8.8,OFF,OFF,OFF
30-04-2024 01:14,-16.3,OFF,ON,ON
30-04-2024 01:43,-18.1,OFF,ON,ON
30-04-2024 02:12,-19.8,OFF,ON,ON
30-04-2024 02:41,-18,OFF,ON,ON
30-04-2024 03:10,-19.9,OFF,ON,ON
30-04-2024 03:24,-19.7,ON,OFF,OFF
30-04-2024 03:44,11.5,OFF,OFF,OFF
30-04-2024 04:13,-16,OFF,ON,ON
30-04-2024 04:42,-18.8,OFF,ON,ON
30-04-2024 05:03,-20,OFF,OFF,ON
30-04-2024 05:32,-19.3,OFF,ON,ON
30-04-2024 06:01,-14.4,OFF,ON,ON
30-04-2024 06:30,-11.2,ON,OFF,OFF
30-04-2024 06:59,-5.2,OFF,ON,ON
30-04-2024 07:28,-9.6,OFF,ON,ON
30-04-2024 07:57,-7.9,OFF,ON,ON
30-04-2024 08:26,-8.6,OFF,ON,ON
30-04-2024 08:55,-9.2,OFF,ON,ON
30-04-2024 09:24,-12,OFF,ON,ON
30-04-2024 09:44,9.1,OFF,OFF,OFF
30-04-2024 10:13,-10.6,OFF,ON,ON
30-04-2024 10:42,-13.6,OFF,ON,ON
30-04-2024 11:11,-15.1,OFF,ON,ON
30-04-2024 11:40,-15.9,OFF,ON,ON
30-04-2024 12:11,-16.2,OFF,ON,ON
30-04-2024 12:40,-17,OFF,ON,ON
30-04-2024 13:09,-17.1,OFF,ON,ON
30-04-2024 13:38,-17.6,OFF,ON,ON
30-04-2024 14:07,-17.8,OFF,ON,ON
30-04-2024 14:36,-18.4,OFF,ON,ON
30-04-2024 15:02,8.4,OFF,OFF,OFF
30-04-2024 15:31,-15.1,OFF,ON,ON
30-04-2024 16:00,-17,OFF,ON,ON
30-04-2024 16:29,-18.5,OFF,ON,ON
30-04-2024 16:58,-19.1,OFF,ON,ON
30-04-2024 17:27,-19.5,OFF,ON,ON
30-04-2024 17:56,-0.3,ON,OFF,OFF
30-04-2024 18:02,12.2,OFF,OFF,OFF
30-04-2024 18:31,-16.2,OFF,ON,ON
30-04-2024 19:00,-19.1,OFF,ON,ON
30-04-2024 19:29,-17.4,OFF,ON,ON
30-04-2024 19:58,-18.1,OFF,ON,ON
30-04-2024 20:27,-19.1,OFF,ON,ON
30-04-2024 20:42,-19.4,ON,OFF,OFF
30-04-2024 21:11,4.8,OFF,ON,OFF
30-04-2024 21:40,-16.2,OFF,ON,ON
30-04-2024 22:09,-18,OFF,ON,ON
30-04-2024 22:38,-18.9,OFF,ON,ON
30-04-2024 23:07,-19.4,OFF,ON,ON
30-04-2024 23:36,-19.9,OFF,ON,ON
30-04-2024 23:42,-19.9,ON,OFF,OFF
01-05-2024 00:02,10,OFF,OFF,OFF
01-05-2024 00:31,-15.3,OFF,ON,ON
01-05-2024 01:00,-17.8,OFF,ON,ON
01-05-2024 01:29,-19.2,OFF,ON,ON
01-05-2024 01:58,-19.9,OFF,ON,ON
01-05-2024 02:02,-20,OFF,OFF,ON
01-05-2024 02:31,-18.3,OFF,ON,ON
01-05-2024 02:42,-19.6,ON,OFF,OFF
01-05-2024 03:11,5.2,OFF,ON,OFF
01-05-2024 03:40,-16.3,OFF,ON,ON
01-05-2024 04:09,-10.8,OFF,ON,ON
01-05-2024 04:38,-13.4,OFF,ON,ON
01-05-2024 05:07,-10.2,OFF,ON,ON
01-05-2024 05:36,-12,OFF,ON,ON
01-05-2024 05:42,-12.4,ON,OFF,OFF
01-05-2024 06:02,13.2,OFF,OFF,OFF
01-05-2024 06:31,-6.5,OFF,ON,ON
01-05-2024 07:00,-8.5,OFF,ON,ON
01-05-2024 07:29,-8.8,OFF,ON,ON
01-05-2024 07:58,-10.6,OFF,ON,ON
01-05-2024 08:27,-11.9,OFF,ON,ON
01-05-2024 08:56,1.4,ON,OFF,OFF
01-05-2024 09:02,13,OFF,OFF,OFF
01-05-2024 09:31,-10.9,OFF,ON,ON
01-05-2024 10:00,-13.5,OFF,ON,ON
01-05-2024 10:29,-14.8,OFF,ON,ON
01-05-2024 10:58,-15.2,OFF,ON,ON
01-05-2024 11:27,-15.9,OFF,ON,ON
01-05-2024 11:56,3.2,ON,OFF,OFF
01-05-2024 12:25,-11.7,OFF,ON,ON
01-05-2024 12:54,-14.6,OFF,ON,ON
01-05-2024 13:23,-15.7,OFF,ON,ON
01-05-2024 13:52,-16.2,OFF,ON,ON
01-05-2024 14:21,-16.9,OFF,ON,ON
01-05-2024 14:41,-17.3,ON,OFF,OFF
01-05-2024 15:01,10.4,OFF,OFF,OFF
01-05-2024 15:30,-14.4,OFF,ON,ON
01-05-2024 15:59,-16.4,OFF,ON,ON
01-05-2024 16:28,-17.3,OFF,ON,ON
01-05-2024 16:57,-17.5,OFF,ON,ON
01-05-2024 17:26,-18.1,OFF,ON,ON
01-05-2024 17:41,-18.4,ON,OFF,OFF
01-05-2024 17:57,5.5,ON,OFF,OFF
01-05-2024 18:26,-14.6,OFF,ON,ON
01-05-2024 18:55,-17.1,OFF,ON,ON
01-05-2024 19:24,-18.5,OFF,ON,ON
01-05-2024 20:15,-5.4,OFF,OFF,OFF
01-05-2024 20:44,-12.9,OFF,ON,ON
01-05-2024 21:13,-16.1,OFF,ON,ON
01-05-2024 21:42,-17.2,OFF,ON,ON
01-05-2024 22:11,-17.8,OFF,ON,ON
01-05-2024 22:40,-18.4,OFF,ON,ON
01-05-2024 23:09,-18.8,OFF,ON,ON
01-05-2024 23:38,10.6,OFF,OFF,OFF
02-05-2024 00:07,-15.8,OFF,ON,ON
02-05-2024 00:36,-17.5,OFF,ON,ON
02-05-2024 01:05,-17.8,OFF,ON,ON
02-05-2024 01:34,-18.6,OFF,ON,ON
02-05-2024 02:03,-18.9,OFF,ON,ON
02-05-2024 02:15,-19.1,ON,OFF,OFF
02-05-2024 02:35,11.6,OFF,OFF,OFF
02-05-2024 03:04,-15.5,OFF,ON,ON
02-05-2024 03:33,-17.5,OFF,ON,ON
02-05-2024 04:02,-18.6,OFF,ON,ON
02-05-2024 04:31,-13.9,OFF,ON,ON
02-05-2024 05:00,-14.6,OFF,ON,ON
02-05-2024 05:15,-15.2,ON,OFF,OFF
02-05-2024 05:44,6.1,OFF,ON,OFF
02-05-2024 05:45,4.1,OFF,ON,ON
02-05-2024 06:14,-10,OFF,ON,ON
02-05-2024 06:43,-8.7,OFF,ON,ON
02-05-2024 07:12,-8.9,OFF,ON,ON
02-05-2024 07:41,-10.1,OFF,ON,ON
02-05-2024 08:10,-11.3,OFF,ON,ON
02-05-2024 08:15,-11.4,ON,OFF,OFF
02-05-2024 08:35,10.4,OFF,OFF,OFF
02-05-2024 09:04,-10.7,OFF,ON,ON
02-05-2024 09:33,-13.2,OFF,ON,ON
02-05-2024 10:02,-7.8,OFF,ON,ON
02-05-2024 10:31,-11.3,OFF,ON,ON
02-05-2024 11:00,-13.3,OFF,ON,ON
02-05-2024 11:34,10.2,OFF,OFF,OFF
02-05-2024 11:44,1.4,OFF,ON,ON
02-05-2024 12:13,-12.6,OFF,ON,ON
02-05-2024 12:42,-14.3,OFF,ON,ON
02-05-2024 13:11,-15.2,OFF,ON,ON
02-05-2024 13:40,-15.5,OFF,ON,ON
02-05-2024 14:09,-16.2,OFF,ON,ON
02-05-2024 14:14,-16.3,ON,OFF,OFF
02-05-2024 14:43,5.5,OFF,ON,OFF
02-05-2024 14:44,0,OFF,ON,ON
02-05-2024 15:13,-14.3,OFF,ON,ON
02-05-2024 15:42,-15.7,OFF,ON,ON
02-05-2024 16:11,-15.9,OFF,ON,ON
02-05-2024 16:40,-16.8,OFF,ON,ON
02-05-2024 17:09,-16.3,OFF,ON,ON
02-05-2024 17:14,-16.7,ON,OFF,OFF
02-05-2024 17:43,6,OFF,ON,OFF
02-05-2024 18:12,-14.6,OFF,ON,ON
02-05-2024 18:41,-16.2,OFF,ON,ON
02-05-2024 19:10,-17.3,OFF,ON,ON
02-05-2024 19:39,-16.3,OFF,ON,ON
02-05-2024 20:08,-10.3,OFF,ON,ON
02-05-2024 20:14,-11.5,ON,OFF,OFF
02-05-2024 20:34,13.7,OFF,OFF,OFF
02-05-2024 21:03,-10.5,OFF,ON,ON
02-05-2024 21:32,-13.4,OFF,ON,ON
02-05-2024 22:01,-14.9,OFF,ON,ON
02-05-2024 22:30,-15.8,OFF,ON,ON
02-05-2024 22:59,-16.4,OFF,ON,ON
02-05-2024 23:14,-16.7,ON,OFF,OFF
02-05-2024 23:34,11.5,OFF,OFF,OFF
03-05-2024 00:03,-14,OFF,ON,ON
03-05-2024 00:32,-15.7,OFF,ON,ON
03-05-2024 01:01,-16.5,OFF,ON,ON
03-05-2024 01:30,-17.1,OFF,ON,ON
03-05-2024 01:59,-17.5,OFF,ON,ON
03-05-2024 02:14,-17.7,ON,OFF,OFF
03-05-2024 02:34,12.6,OFF,OFF,OFF
03-05-2024 02:44,1.5,OFF,ON,ON
03-05-2024 03:13,-15.6,OFF,ON,ON
03-05-2024 03:42,-16.8,OFF,ON,ON
03-05-2024 04:11,-17.5,OFF,ON,ON
03-05-2024 04:40,-18,OFF,ON,ON
03-05-2024 05:09,-18.4,OFF,ON,ON
03-05-2024 05:14,-18.4,ON,OFF,OFF
03-05-2024 05:43,4.9,OFF,ON,OFF
03-05-2024 06:12,-9.7,OFF,ON,ON
03-05-2024 06:41,-11.6,OFF,ON,ON
03-05-2024 07:10,-10.1,OFF,ON,ON
03-05-2024 07:39,-10.6,OFF,ON,ON
03-05-2024 08:08,-11.7,OFF,ON,ON
03-05-2024 08:13,-11.9,ON,OFF,OFF
03-05-2024 08:42,6.5,OFF,ON,OFF
03-05-2024 09:11,-11.1,OFF,ON,ON
03-05-2024 09:40,-13.4,OFF,ON,ON
03-05-2024 10:09,-14.9,OFF,ON,ON
03-05-2024 10:38,-15.7,OFF,ON,ON
03-05-2024 11:07,-16.4,OFF,ON,ON
03-05-2024 11:36,13.1,OFF,OFF,OFF
03-05-2024 12:05,-12.4,OFF,ON,ON
03-05-2024 12:34,-13.6,OFF,ON,ON
03-05-2024 13:03,-15.4,OFF,ON,ON
03-05-2024 13:32,-15.9,OFF,ON,ON
03-05-2024 14:01,-16.4,OFF,ON,ON
03-05-2024 14:18,-12.5,ON,OFF,OFF
03-05-2024 14:33,10.8,OFF,OFF,OFF
03-05-2024 15:02,-13.7,OFF,ON,ON
03-05-2024 15:31,-15.8,OFF,ON,ON
03-05-2024 16:00,-16.7,OFF,ON,ON
03-05-2024 16:29,-17.5,OFF,ON,ON
03-05-2024 16:58,-18,OFF,ON,ON
03-05-2024 17:27,2.9,ON,OFF,OFF
03-05-2024 18:13,2.2,OFF,OFF,OFF
04-05-2024 04:58,2.3,OFF,OFF,OFF
04-05-2024 05:27,-1.2,OFF,ON,ON
04-05-2024 05:56,-1.2,OFF,ON,ON
04-05-2024 06:25,-3.1,OFF,ON,ON
04-05-2024 06:54,-2.1,OFF,ON,ON
04-05-2024 07:23,-3.9,OFF,ON,ON
04-05-2024 08:21,9.8,OFF,OFF,OFF
04-05-2024 08:50,-5.7,OFF,ON,ON
04-05-2024 09:19,-8.3,OFF,ON,ON
04-05-2024 09:48,-7.7,OFF,ON,ON
04-05-2024 10:17,-8.8,OFF,ON,ON
04-05-2024 10:46,-8.2,OFF,ON,ON
04-05-2024 10:58,-9.3,ON,OFF,OFF
04-05-2024 11:18,12,OFF,OFF,OFF
04-05-2024 11:47,-7.8,OFF,ON,ON
04-05-2024 12:16,-9.9,OFF,ON,ON
04-05-2024 12:45,-11,OFF,ON,ON
04-05-2024 13:14,-12.1,OFF,ON,ON
04-05-2024 13:43,-12.8,OFF,ON,ON
04-05-2024 13:58,-13.1,ON,OFF,OFF
04-05-2024 14:18,12.2,OFF,OFF,OFF
04-05-2024 14:47,-7.4,OFF,ON,ON
04-05-2024 15:16,-9.6,OFF,ON,ON
04-05-2024 15:45,-11.2,OFF,ON,ON
04-05-2024 16:14,-12,OFF,ON,ON
04-05-2024 16:43,-12.9,OFF,ON,ON
04-05-2024 17:12,2.3,ON,OFF,OFF
04-05-2024 17:18,13.3,OFF,OFF,OFF
04-05-2024 17:47,-10.3,OFF,ON,ON
04-05-2024 18:16,-12.4,OFF,ON,ON
04-05-2024 18:45,-14,OFF,ON,ON
04-05-2024 19:14,-15,OFF,ON,ON
04-05-2024 19:43,-15.3,OFF,ON,ON
04-05-2024 19:58,-15.1,ON,OFF,OFF
04-05-2024 20:27,5.9,OFF,ON,OFF
04-05-2024 20:28,3.2,OFF,ON,ON
04-05-2024 20:57,-12.5,OFF,ON,ON
04-05-2024 21:26,-14.1,OFF,ON,ON
04-05-2024 21:55,-15.1,OFF,ON,ON
04-05-2024 22:24,-15.7,OFF,ON,ON
04-05-2024 22:53,-16.5,OFF,ON,ON
04-05-2024 23:18,12.6,OFF,OFF,OFF
04-05-2024 23:47,-12.4,OFF,ON,ON
05-05-2024 00:16,-14.9,OFF,ON,ON
05-05-2024 00:45,-15.8,OFF,ON,ON
05-05-2024 01:14,-16.2,OFF,ON,ON
05-05-2024 01:43,-16.5,OFF,ON,ON
05-05-2024 01:58,-16.7,ON,OFF,OFF
05-05-2024 02:27,5.8,OFF,ON,OFF
05-05-2024 02:56,-14.5,OFF,ON,ON
05-05-2024 03:25,-16.3,OFF,ON,ON
05-05-2024 03:54,-17.1,OFF,ON,ON
05-05-2024 04:23,-17.6,OFF,ON,ON
05-05-2024 04:52,-17.8,OFF,ON,ON
05-05-2024 04:57,-17.9,ON,OFF,OFF
05-05-2024 05:26,6.8,OFF,ON,OFF
05-05-2024 05:55,-9.9,OFF,ON,ON
05-05-2024 06:24,-10.6,OFF,ON,ON
05-05-2024 06:53,-11.9,OFF,ON,ON
05-05-2024 07:22,-11.1,OFF,ON,ON
05-05-2024 07:51,-10,OFF,ON,ON
05-05-2024 08:17,14.5,OFF,OFF,OFF
05-05-2024 08:46,-7.1,OFF,ON,ON
05-05-2024 09:15,-9.7,OFF,ON,ON
05-05-2024 09:44,-11.2,OFF,ON,ON
05-05-2024 10:13,-12.3,OFF,ON,ON
05-05-2024 10:42,-13.2,OFF,ON,ON
05-05-2024 10:57,-13.7,ON,OFF,OFF
05-05-2024 11:17,12.4,OFF,OFF,OFF
05-05-2024 11:32,-7.2,OFF,ON,ON
05-05-2024 12:01,-12.5,OFF,ON,ON
05-05-2024 12:30,-11.5,OFF,ON,ON
05-05-2024 12:59,-5.9,OFF,ON,ON
05-05-2024 13:28,-10.5,OFF,ON,ON
05-05-2024 13:57,-10.7,OFF,ON,ON
05-05-2024 14:17,12.7,OFF,OFF,OFF
05-05-2024 14:46,-10.6,OFF,ON,ON
05-05-2024 15:15,-12.8,OFF,ON,ON
05-05-2024 15:44,-14.1,OFF,ON,ON
05-05-2024 16:13,-13.2,OFF,ON,ON
05-05-2024 16:42,-14.2,OFF,ON,ON
05-05-2024 16:57,-13.8,ON,OFF,OFF
05-05-2024 17:17,13.1,OFF,OFF,OFF
05-05-2024 17:46,-11.2,OFF,ON,ON
05-05-2024 18:15,-10.2,OFF,ON,ON
05-05-2024 18:44,-12.4,OFF,ON,ON
05-05-2024 19:13,-13.4,OFF,ON,ON
05-05-2024 19:42,-11.7,OFF,ON,ON
05-05-2024 20:11,2,ON,OFF,OFF
05-05-2024 20:17,13.3,OFF,OFF,OFF
05-05-2024 20:27,3.7,OFF,ON,ON
05-05-2024 20:56,-11.5,OFF,ON,ON
05-05-2024 21:25,-13.8,OFF,ON,ON
05-05-2024 21:54,-14.7,OFF,ON,ON
05-05-2024 22:23,-15.3,OFF,ON,ON
05-05-2024 22:52,-15.7,OFF,ON,ON
05-05-2024 22:57,-15.7,ON,OFF,OFF
05-05-2024 23:26,5.2,OFF,ON,OFF
05-05-2024 23:55,-13.2,OFF,ON,ON
06-05-2024 00:24,-14.8,OFF,ON,ON
06-05-2024 00:53,-15.5,OFF,ON,ON
06-05-2024 01:22,-16,OFF,ON,ON
06-05-2024 01:51,-16.2,OFF,ON,ON
06-05-2024 02:20,14.9,OFF,OFF,OFF
06-05-2024 02:49,-13.2,OFF,ON,ON
06-05-2024 03:18,-15.2,OFF,ON,ON
06-05-2024 03:47,-15.9,OFF,ON,ON
06-05-2024 04:16,-16.3,OFF,ON,ON
06-05-2024 04:45,-16.6,OFF,ON,ON
06-05-2024 04:56,-16.7,ON,OFF,OFF
06-05-2024 05:25,7.4,OFF,ON,OFF
06-05-2024 05:54,-14,OFF,ON,ON
06-05-2024 06:23,-15.6,OFF,ON,ON
06-05-2024 06:52,-16.3,OFF,ON,ON
06-05-2024 07:21,-16.8,OFF,ON,ON
06-05-2024 07:50,-17.2,OFF,ON,ON
06-05-2024 07:56,-17.3,ON,OFF,OFF
06-05-2024 08:16,12.6,OFF,OFF,OFF
06-05-2024 08:45,-12,OFF,ON,ON
06-05-2024 09:14,-16,OFF,ON,ON
06-05-2024 09:43,-17.3,OFF,ON,ON
06-05-2024 12:23,-16.3,OFF,ON,ON
06-05-2024 12:52,-16,OFF,ON,ON
06-05-2024 13:21,-16.8,OFF,ON,ON
06-05-2024 13:50,-17.3,OFF,ON,ON
06-05-2024 13:56,-17.4,ON,OFF,OFF
06-05-2024 14:16,13.2,OFF,OFF,OFF
06-05-2024 14:45,-10.6,OFF,ON,ON
06-05-2024 16:14,-12.8,OFF,ON,ON
06-05-2024 16:43,-13.8,OFF,ON,ON
06-05-2024 16:56,-14.2,ON,OFF,OFF
06-05-2024 17:16,13.1,OFF,OFF,OFF
06-05-2024 17:45,-9.9,OFF,ON,ON
06-05-2024 18:14,-13.4,OFF,ON,ON
06-05-2024 18:43,-14.8,OFF,ON,ON
06-05-2024 19:12,-15.7,OFF,ON,ON
06-05-2024 19:41,-15.5,OFF,ON,ON
06-05-2024 20:10,0.5,ON,OFF,OFF
06-05-2024 20:39,-10.1,OFF,ON,ON
06-05-2024 21:08,-13.4,OFF,ON,ON
06-05-2024 21:37,-14.6,OFF,ON,ON
06-05-2024 22:06,-15.4,OFF,ON,ON
06-05-2024 22:35,-15.9,OFF,ON,ON
06-05-2024 22:55,-16.2,ON,OFF,OFF
06-05-2024 23:24,7.1,OFF,ON,OFF
06-05-2024 23:53,-14,OFF,ON,ON
07-05-2024 00:22,-15.7,OFF,ON,ON
07-05-2024 00:51,-16.4,OFF,ON,ON
07-05-2024 01:20,-16.9,OFF,ON,ON
07-05-2024 01:49,-17.1,OFF,ON,ON
07-05-2024 02:15,13,OFF,OFF,OFF
07-05-2024 02:44,-14,OFF,ON,ON
07-05-2024 03:13,-16.3,OFF,ON,ON
07-05-2024 03:42,-17.1,OFF,ON,ON
07-05-2024 04:11,-17.5,OFF,ON,ON
07-05-2024 04:40,-17.8,OFF,ON,ON
07-05-2024 04:55,-18,ON,OFF,OFF
07-05-2024 05:15,8.4,OFF,OFF,OFF
07-05-2024 05:44,-14.7,OFF,ON,ON
07-05-2024 06:13,-16.7,OFF,ON,ON
07-05-2024 06:42,-17.6,OFF,ON,ON
07-05-2024 07:11,-17.9,OFF,ON,ON
07-05-2024 07:40,-18.3,OFF,ON,ON
07-05-2024 08:09,-0.2,ON,OFF,OFF
07-05-2024 08:15,7.5,OFF,OFF,OFF
07-05-2024 08:25,-0.1,OFF,ON,ON
07-05-2024 08:54,-16.4,OFF,ON,ON
07-05-2024 09:23,-17.8,OFF,ON,ON
07-05-2024 09:52,-18.6,OFF,ON,ON
07-05-2024 10:21,-19.1,OFF,ON,ON
07-05-2024 10:50,-19,OFF,ON,ON
07-05-2024 10:55,-19.3,ON,OFF,OFF
07-05-2024 11:24,3.5,OFF,ON,OFF
07-05-2024 11:25,0.3,OFF,ON,ON
07-05-2024 11:54,-17,OFF,ON,ON
07-05-2024 12:20,-18.3,OFF,ON,ON
07-05-2024 12:49,-19.2,OFF,ON,ON
07-05-2024 13:18,-19.6,OFF,ON,ON
07-05-2024 14:24,4.5,OFF,ON,OFF
07-05-2024 14:25,1.4,OFF,ON,ON
07-05-2024 15:23,-13.8,OFF,ON,ON
07-05-2024 15:52,-12.4,OFF,ON,ON
07-05-2024 16:21,-14.2,OFF,ON,ON
07-05-2024 16:50,-15.5,OFF,ON,ON
07-05-2024 17:14,11.7,OFF,OFF,OFF
07-05-2024 17:43,-12.8,OFF,ON,ON
07-05-2024 18:12,-14.3,OFF,ON,ON
07-05-2024 18:41,-14.7,OFF,ON,ON
07-05-2024 19:10,-16.4,OFF,ON,ON
07-05-2024 19:39,-17.1,OFF,ON,ON
07-05-2024 20:08,0.7,ON,OFF,OFF
07-05-2024 20:14,13.7,OFF,OFF,OFF
07-05-2024 20:43,-13.1,OFF,ON,ON
07-05-2024 21:12,-15.8,OFF,ON,ON
07-05-2024 21:41,-16.9,OFF,ON,ON
07-05-2024 22:10,-17.4,OFF,ON,ON
07-05-2024 22:39,-18.1,OFF,ON,ON
07-05-2024 22:54,-18.2,ON,OFF,OFF
07-05-2024 23:14,9.9,OFF,OFF,OFF
07-05-2024 23:24,1.3,OFF,ON,ON
07-05-2024 23:53,-16,OFF,ON,ON
08-05-2024 00:22,-17.5,OFF,ON,ON
08-05-2024 00:51,-18.2,OFF,ON,ON
08-05-2024 01:20,-18.7,OFF,ON,ON
08-05-2024 01:49,-17.8,OFF,ON,ON
08-05-2024 01:54,-17.9,ON,OFF,OFF
08-05-2024 02:23,5.4,OFF,ON,OFF
08-05-2024 02:24,1.4,OFF,ON,ON
08-05-2024 02:53,-16,OFF,ON,ON
08-05-2024 03:22,-17.6,OFF,ON,ON
08-05-2024 03:51,-18.2,OFF,ON,ON
08-05-2024 04:20,-18.8,OFF,ON,ON
08-05-2024 04:49,-19.2,OFF,ON,ON
08-05-2024 04:54,-19.2,ON,OFF,OFF
08-05-2024 05:23,4.6,OFF,ON,OFF
08-05-2024 05:52,-16.5,OFF,ON,ON
08-05-2024 06:21,-17.9,OFF,ON,ON
08-05-2024 06:50,-18.8,OFF,ON,ON
08-05-2024 07:19,-19.3,OFF,ON,ON
08-05-2024 07:48,-19.6,OFF,ON,ON
08-05-2024 08:17,11.7,OFF,OFF,OFF
08-05-2024 08:24,0.5,OFF,ON,ON
08-05-2024 08:53,-17.4,OFF,ON,ON
08-05-2024 09:22,-19.1,OFF,ON,ON
08-05-2024 09:51,-19.9,OFF,ON,ON
08-05-2024 10:20,-19.7,OFF,ON,ON
09-05-2024 11:21,6.4,OFF,ON,OFF
09-05-2024 11:50,-15.2,OFF,ON,ON
09-05-2024 12:19,-17.1,OFF,ON,ON
09-05-2024 12:48,-17.2,OFF,ON,ON
09-05-2024 13:17,-18.2,OFF,ON,ON
09-05-2024 13:46,-14.2,OFF,ON,ON
09-05-2024 14:15,14.3,OFF,OFF,OFF
09-05-2024 14:44,-9.8,OFF,ON,ON
09-05-2024 15:13,-12.1,OFF,ON,ON
09-05-2024 15:42,-14.6,OFF,ON,ON
09-05-2024 16:11,-11.5,OFF,ON,ON
09-05-2024 16:40,-13.2,OFF,ON,ON
09-05-2024 16:52,-13.9,ON,OFF,OFF
09-05-2024 17:21,5.5,OFF,ON,OFF
09-05-2024 17:50,-11.7,OFF,ON,ON
09-05-2024 18:19,-11.7,OFF,ON,ON
09-05-2024 18:48,-13.5,OFF,ON,ON
09-05-2024 19:00,-14,OFF,ON,ON
09-05-2024 19:29,-14.5,OFF,ON,ON
09-05-2024 19:52,-15.5,ON,OFF,OFF
09-05-2024 20:21,4.9,OFF,ON,OFF
09-05-2024 20:50,-13.8,OFF,ON,ON
09-05-2024 21:19,-15.3,OFF,ON,ON
09-05-2024 21:48,-16.4,OFF,ON,ON
09-05-2024 22:17,-17.1,OFF,ON,ON
09-05-2024 22:46,-17.6,OFF,ON,ON
09-05-2024 23:12,9.1,OFF,OFF,OFF
09-05-2024 23:41,-14.2,OFF,ON,ON
10-05-2024 00:10,-16.5,OFF,ON,ON
10-05-2024 00:39,-17.5,OFF,ON,ON
10-05-2024 01:08,-18.1,OFF,ON,ON
10-05-2024 01:37,-18.5,OFF,ON,ON
10-05-2024 01:51,-18.8,ON,OFF,OFF
10-05-2024 02:20,6.1,OFF,ON,OFF
10-05-2024 02:49,-15.9,OFF,ON,ON
10-05-2024 03:18,-17.7,OFF,ON,ON
10-05-2024 03:47,-18.6,OFF,ON,ON
10-05-2024 04:16,-18.9,OFF,ON,ON
10-05-2024 04:45,-19.3,OFF,ON,ON
10-05-2024 04:51,-19.4,ON,OFF,OFF
10-05-2024 05:11,11.9,OFF,OFF,OFF
10-05-2024 05:21,1.1,OFF,ON,ON
10-05-2024 05:50,-16.6,OFF,ON,ON
10-05-2024 06:19,-18.2,OFF,ON,ON
10-05-2024 06:48,-19,OFF,ON,ON
10-05-2024 07:17,-19.5,OFF,ON,ON
10-05-2024 07:46,-19.9,OFF,ON,ON
10-05-2024 07:48,-20,OFF,OFF,ON
10-05-2024 08:11,11.1,OFF,OFF,OFF
10-05-2024 08:21,1,OFF,ON,ON
10-05-2024 08:50,-17.2,OFF,ON,ON
10-05-2024 09:19,-19.1,OFF,ON,ON
10-05-2024 10:08,-14.5,OFF,ON,ON
10-05-2024 10:37,-15.9,OFF,ON,ON
10-05-2024 10:51,-15.7,ON,OFF,OFF
10-05-2024 11:40,-10.2,OFF,ON,ON
10-05-2024 12:09,-14.8,OFF,ON,ON
10-05-2024 12:38,-6.7,OFF,ON,ON
10-05-2024 13:07,-7.8,OFF,ON,ON
10-05-2024 13:36,-9.3,OFF,ON,ON
10-05-2024 13:51,-10.3,ON,OFF,OFF
10-05-2024 14:20,6.3,OFF,ON,OFF
10-05-2024 14:49,-11.4,OFF,ON,ON
10-05-2024 15:18,-8.3,OFF,ON,ON
10-05-2024 15:47,-10.7,OFF,ON,ON
10-05-2024 16:16,-12.5,OFF,ON,ON
10-05-2024 16:45,-13.6,OFF,ON,ON
10-05-2024 16:51,-13.3,ON,OFF,OFF
10-05-2024 17:11,11.6,OFF,OFF,OFF
10-05-2024 17:40,-12.3,OFF,ON,ON
10-05-2024 18:09,-14.6,OFF,ON,ON
10-05-2024 18:38,-15.7,OFF,ON,ON
10-05-2024 19:07,-16.3,OFF,ON,ON
10-05-2024 19:36,-15.8,OFF,ON,ON
10-05-2024 19:50,-15.9,ON,OFF,OFF
10-05-2024 20:19,6.4,OFF,ON,OFF
10-05-2024 20:42,-14.1,OFF,ON,ON
10-05-2024 21:11,-16,OFF,ON,ON
10-05-2024 21:40,-16.4,OFF,ON,ON
10-05-2024 22:09,-16.8,OFF,ON,ON
10-05-2024 22:38,-17.4,OFF,ON,ON
10-05-2024 22:50,-17.5,ON,OFF,OFF
10-05-2024 23:19,5.3,OFF,ON,OFF
10-05-2024 23:48,-15.6,OFF,ON,ON
11-05-2024 00:17,-16.4,OFF,ON,ON
11-05-2024 00:46,-17.1,OFF,ON,ON
11-05-2024 01:15,-17.6,OFF,ON,ON
11-05-2024 01:44,-17.8,OFF,ON,ON
11-05-2024 01:50,-17.9,ON,OFF,OFF
11-05-2024 02:10,11.4,OFF,OFF,OFF
11-05-2024 02:39,-15.4,OFF,ON,ON
11-05-2024 03:08,-17.1,OFF,ON,ON
11-05-2024 03:37,-16.6,OFF,ON,ON
11-05-2024 04:06,-18.1,OFF,ON,ON
11-05-2024 04:35,-18.7,OFF,ON,ON
11-05-2024 05:04,0.4,ON,OFF,OFF
11-05-2024 05:10,12,OFF,OFF,OFF
11-05-2024 05:39,-15.8,OFF,ON,ON
11-05-2024 06:08,-17.5,OFF,ON,ON
11-05-2024 06:37,-18.4,OFF,ON,ON
11-05-2024 07:06,-19.1,OFF,ON,ON
11-05-2024 07:35,-19.5,OFF,ON,ON
11-05-2024 07:50,-19.7,ON,OFF,OFF
11-05-2024 08:10,10.9,OFF,OFF,OFF
11-05-2024 08:39,-16.6,OFF,ON,ON
11-05-2024 09:08,-18.5,OFF,ON,ON
11-05-2024 09:37,-18.6,OFF,ON,ON
11-05-2024 10:06,-19.5,OFF,ON,ON
11-05-2024 10:35,-19.9,OFF,ON,ON
11-05-2024 15:34,2.9,OFF,OFF,OFF
11-05-2024 15:35,2.6,OFF,ON,ON
11-05-2024 16:04,-12.3,OFF,ON,ON
11-05-2024 16:33,-15.7,OFF,ON,ON
11-05-2024 17:02,-17,OFF,ON,ON
11-05-2024 17:31,-16.8,OFF,ON,ON
11-05-2024 18:00,-16.4,OFF,ON,ON
11-05-2024 18:29,-17.3,OFF,ON,ON
11-05-2024 18:58,11.6,OFF,OFF,OFF
11-05-2024 19:27,-13.4,OFF,ON,ON
11-05-2024 19:56,-16.6,OFF,ON,ON
11-05-2024 20:25,-17.8,OFF,ON,ON
11-05-2024 20:54,-18.8,OFF,ON,ON
11-05-2024 21:23,-18,OFF,ON,ON
11-05-2024 21:33,-18.3,ON,OFF,OFF
11-05-2024 22:02,5.6,OFF,ON,OFF
11-05-2024 22:31,-14.9,OFF,ON,ON
11-05-2024 23:00,-16.9,OFF,ON,ON
11-05-2024 23:29,-17.6,OFF,ON,ON
11-05-2024 23:58,-18.3,OFF,ON,ON
12-05-2024 00:27,-18.6,OFF,ON,ON
12-05-2024 00:53,9.1,OFF,OFF,OFF
12-05-2024 01:22,-14.6,OFF,ON,ON
12-05-2024 01:51,-17.4,OFF,ON,ON
12-05-2024 02:20,-18.5,OFF,ON,ON
12-05-2024 02:49,-19.1,OFF,ON,ON
12-05-2024 03:18,-19.5,OFF,ON,ON
12-05-2024 03:33,-19.6,ON,OFF,OFF
12-05-2024 04:02,5,OFF,ON,OFF
12-05-2024 04:31,-16.4,OFF,ON,ON
12-05-2024 05:00,-18.3,OFF,ON,ON
12-05-2024 05:29,-19.1,OFF,ON,ON
12-05-2024 05:58,-19.6,OFF,ON,ON
12-05-2024 06:27,-19.9,OFF,ON,ON
12-05-2024 06:30,-20,OFF,OFF,ON
12-05-2024 06:53,12.6,OFF,OFF,OFF
12-05-2024 07:22,-15.6,OFF,ON,ON
12-05-2024 07:51,-18.1,OFF,ON,ON
12-05-2024 08:18,-19.3,OFF,ON,ON
12-05-2024 08:47,-19.8,OFF,ON,ON
12-05-2024 08:52,-20,OFF,OFF,ON
12-05-2024 09:21,-19.6,OFF,ON,ON
12-05-2024 09:26,-20,OFF,OFF,ON
12-05-2024 09:33,-19.2,ON,OFF,OFF
12-05-2024 10:02,3.5,OFF,ON,OFF
12-05-2024 10:03,0.2,OFF,ON,ON
12-05-2024 10:32,-17.4,OFF,ON,ON
12-05-2024 11:01,-19.6,OFF,ON,ON
12-05-2024 11:12,-20,OFF,OFF,ON
12-05-2024 11:27,-20,OFF,OFF,ON
12-05-2024 11:42,-20,OFF,OFF,ON
12-05-2024 12:09,-20,OFF,OFF,ON
12-05-2024 12:33,-19.7,ON,OFF,OFF
12-05-2024 12:53,10.7,OFF,OFF,OFF
12-05-2024 13:22,-13.7,OFF,ON,ON
12-05-2024 13:51,-16.8,OFF,ON,ON
12-05-2024 14:20,-18.3,OFF,ON,ON
12-05-2024 14:49,-11.3,OFF,ON,ON
12-05-2024 15:18,-14.1,OFF,ON,ON
12-05-2024 15:47,0.7,ON,OFF,OFF
12-05-2024 16:16,-11.2,OFF,ON,ON
12-05-2024 16:45,-12.5,OFF,ON,ON
12-05-2024 17:14,-15.2,OFF,ON,ON
12-05-2024 17:43,-14.6,OFF,ON,ON
12-05-2024 18:12,-16,OFF,ON,ON
12-05-2024 18:41,-9.3,ON,OFF,OFF
12-05-2024 19:02,1.5,OFF,ON,ON
12-05-2024 19:31,-15.4,OFF,ON,ON
12-05-2024 20:00,-17.1,OFF,ON,ON
12-05-2024 20:29,-16,OFF,ON,ON
12-05-2024 20:58,-12,OFF,ON,ON
12-05-2024 21:27,-11.9,OFF,ON,ON
12-05-2024 21:32,-11.9,ON,OFF,OFF
12-05-2024 21:52,12.2,OFF,OFF,OFF
12-05-2024 22:21,-8.9,OFF,ON,ON
12-05-2024 22:50,-10.4,OFF,ON,ON
12-05-2024 23:19,-13.7,OFF,ON,ON
12-05-2024 23:48,-16.1,OFF,ON,ON
13-05-2024 00:17,-16.9,OFF,ON,ON
13-05-2024 00:32,-17.2,ON,OFF,OFF
13-05-2024 00:52,8.2,OFF,OFF,OFF
13-05-2024 01:21,-10.7,OFF,ON,ON
13-05-2024 01:50,-14.2,OFF,ON,ON
13-05-2024 02:19,-15.9,OFF,ON,ON
13-05-2024 02:48,-16.7,OFF,ON,ON
13-05-2024 03:17,-17.5,OFF,ON,ON
13-05-2024 03:46,0.6,ON,OFF,OFF
13-05-2024 04:15,-13.6,OFF,ON,ON
13-05-2024 04:44,-16.4,OFF,ON,ON
13-05-2024 05:13,-17.3,OFF,ON,ON
13-05-2024 05:42,-17.9,OFF,ON,ON
13-05-2024 06:11,-18.4,OFF,ON,ON
13-05-2024 06:32,-18.6,ON,OFF,OFF
13-05-2024 06:52,10.8,OFF,OFF,OFF
13-05-2024 07:21,-15.5,OFF,ON,ON
13-05-2024 07:50,-17.5,OFF,ON,ON
13-05-2024 08:19,-18.3,OFF,ON,ON
13-05-2024 08:48,-18.9,OFF,ON,ON
13-05-2024 09:17,-18.8,OFF,ON,ON
13-05-2024 09:31,-19.1,ON,OFF,OFF
13-05-2024 09:51,6.7,OFF,OFF,OFF
13-05-2024 10:20,-15.8,OFF,ON,ON
13-05-2024 10:49,-17.9,OFF,ON,ON
13-05-2024 11:18,-18,OFF,ON,ON
13-05-2024 11:47,-19.2,OFF,ON,ON
13-05-2024 12:16,-15.7,OFF,ON,ON
13-05-2024 12:31,-12.6,ON,OFF,OFF
13-05-2024 13:00,8.9,OFF,ON,OFF
13-05-2024 13:29,-8.7,OFF,ON,ON
13-05-2024 13:58,-9.1,OFF,ON,ON
13-05-2024 14:27,-10.1,OFF,ON,ON
13-05-2024 14:56,-11.2,OFF,ON,ON
13-05-2024 15:25,-12.5,OFF,ON,ON
13-05-2024 15:51,9.4,OFF,OFF,OFF
13-05-2024 16:12,-9.2,OFF,ON,ON
13-05-2024 16:41,-12.1,OFF,ON,ON
13-05-2024 17:10,-13.8,OFF,ON,ON
13-05-2024 17:39,-14.9,OFF,ON,ON
13-05-2024 18:08,-10.5,OFF,ON,ON
13-05-2024 18:37,-8.5,ON,OFF,OFF
13-05-2024 19:06,-8,OFF,ON,ON
13-05-2024 19:35,-11.3,OFF,ON,ON
14-05-2024 09:06,0.3,OFF,OFF,OFF
14-05-2024 09:35,-7.2,OFF,ON,ON
14-05-2024 10:04,-9.6,OFF,ON,ON
14-05-2024 10:33,-11,OFF,ON,ON
14-05-2024 11:02,-12.2,OFF,ON,ON
14-05-2024 11:31,-13.3,OFF,ON,ON
14-05-2024 12:00,-14.5,OFF,ON,ON
14-05-2024 12:06,-14.5,ON,OFF,OFF
14-05-2024 14:57,-15.1,OFF,ON,ON
14-05-2024 15:06,-15.1,ON,OFF,OFF
14-05-2024 15:26,8.8,OFF,OFF,OFF
14-05-2024 15:55,-12.8,OFF,ON,ON
14-05-2024 16:24,-14.9,OFF,ON,ON
14-05-2024 16:53,-15.9,OFF,ON,ON
14-05-2024 17:22,-16.5,OFF,ON,ON
14-05-2024 17:51,-17,OFF,ON,ON
14-05-2024 18:06,-17.1,ON,OFF,OFF
14-05-2024 18:26,12.2,OFF,OFF,OFF
14-05-2024 18:55,-14.1,OFF,ON,ON
14-05-2024 19:24,-16.2,OFF,ON,ON
14-05-2024 19:53,-17.1,OFF,ON,ON
14-05-2024 20:22,-17.2,OFF,ON,ON
14-05-2024 20:51,-17.4,OFF,ON,ON
14-05-2024 21:06,-17.3,ON,OFF,OFF
14-05-2024 21:26,12.8,OFF,OFF,OFF
14-05-2024 21:55,-14.2,OFF,ON,ON
14-05-2024 22:24,-16.6,OFF,ON,ON
14-05-2024 22:53,-17.5,OFF,ON,ON
14-05-2024 23:22,-18.3,OFF,ON,ON
14-05-2024 23:51,-18.8,OFF,ON,ON
15-05-2024 00:06,-18.9,ON,OFF,OFF
15-05-2024 00:35,3.4,OFF,ON,OFF
15-05-2024 01:04,-16.3,OFF,ON,ON
15-05-2024 01:33,-17.9,OFF,ON,ON
15-05-2024 02:02,-18.7,OFF,ON,ON
15-05-2024 02:31,-19.3,OFF,ON,ON
15-05-2024 03:00,-19.7,OFF,ON,ON
15-05-2024 03:06,-19.7,ON,OFF,OFF
15-05-2024 03:35,3.6,OFF,ON,OFF
15-05-2024 04:04,-16.7,OFF,ON,ON
15-05-2024 04:33,-18.3,OFF,ON,ON
15-05-2024 05:02,-19,OFF,ON,ON
15-05-2024 05:31,-19.6,OFF,ON,ON
15-05-2024 06:00,-19.9,OFF,ON,ON
15-05-2024 06:25,12.5,OFF,OFF,OFF
15-05-2024 06:54,-15.8,OFF,ON,ON
15-05-2024 07:23,-18.1,OFF,ON,ON
15-05-2024 07:52,-17.6,OFF,ON,ON
15-05-2024 08:21,-16,OFF,ON,ON
15-05-2024 08:50,-16.7,OFF,ON,ON
15-05-2024 09:05,-16.8,ON,OFF,OFF
15-05-2024 09:34,4.2,OFF,ON,OFF
15-05-2024 18:39,-9.4,OFF,ON,ON
15-05-2024 19:08,-11.8,OFF,ON,ON
15-05-2024 19:55,-7.2,OFF,OFF,OFF
16-05-2024 08:30,-0.2,OFF,OFF,OFF
16-05-2024 08:59,-7.9,OFF,ON,ON
16-05-2024 09:28,-9.2,OFF,ON,ON
16-05-2024 09:57,-11.8,OFF,ON,ON
16-05-2024 10:26,-12.9,OFF,ON,ON
16-05-2024 10:55,-13.9,OFF,ON,ON
16-05-2024 11:24,-14.7,OFF,ON,ON
16-05-2024 11:30,-14.6,ON,OFF,OFF
16-05-2024 11:50,9.3,OFF,OFF,OFF
16-05-2024 12:00,0.8,OFF,ON,ON
16-05-2024 16:04,1.8,OFF,OFF,OFF
16-05-2024 16:33,2.7,OFF,ON,ON
16-05-2024 17:02,-4.1,OFF,ON,ON
16-05-2024 17:31,-7.3,OFF,ON,ON
16-05-2024 18:00,-9.2,OFF,ON,ON
16-05-2024 18:29,-9.3,OFF,ON,ON
16-05-2024 18:58,-10.5,OFF,ON,ON
16-05-2024 19:24,13.6,OFF,OFF,OFF
16-05-2024 19:53,-7.5,OFF,ON,ON
16-05-2024 20:22,-10.1,OFF,ON,ON
16-05-2024 20:51,-11.6,OFF,ON,ON
16-05-2024 21:21,-12.8,OFF,ON,ON
16-05-2024 21:50,-13.2,OFF,ON,ON
16-05-2024 22:04,-13.4,ON,OFF,OFF
16-05-2024 22:24,14.6,OFF,OFF,OFF
16-05-2024 22:34,3,OFF,ON,ON
16-05-2024 23:03,-10.9,OFF,ON,ON
16-05-2024 23:32,-13.1,OFF,ON,ON
17-05-2024 00:01,-13.9,OFF,ON,ON
17-05-2024 00:30,-14.5,OFF,ON,ON
17-05-2024 00:59,-15.1,OFF,ON,ON
17-05-2024 01:24,13.8,OFF,OFF,OFF
17-05-2024 01:34,2.1,OFF,ON,ON
17-05-2024 02:03,-13.1,OFF,ON,ON
17-05-2024 02:32,-14.9,OFF,ON,ON
17-05-2024 03:01,-15.7,OFF,ON,ON
17-05-2024 03:30,-16.1,OFF,ON,ON
17-05-2024 03:59,-16.4,OFF,ON,ON
17-05-2024 04:28,15.6,OFF,OFF,OFF
17-05-2024 04:57,-13.2,OFF,ON,ON
17-05-2024 05:26,-15.6,OFF,ON,ON
17-05-2024 05:55,-16.3,OFF,ON,ON
17-05-2024 06:24,-16.8,OFF,ON,ON
17-05-2024 06:53,-17.1,OFF,ON,ON
17-05-2024 07:04,-17.2,ON,OFF,OFF
17-05-2024 07:33,4.5,OFF,ON,OFF
17-05-2024 08:02,-14.6,OFF,ON,ON
17-05-2024 08:31,-16.4,OFF,ON,ON
17-05-2024 09:00,-17.7,OFF,ON,ON
17-05-2024 09:29,-18.1,OFF,ON,ON
17-05-2024 09:58,-14,OFF,ON,ON
17-05-2024 10:03,-12.9,ON,OFF,OFF
17-05-2024 10:23,13.4,OFF,OFF,OFF
17-05-2024 10:52,-9.4,OFF,ON,ON
17-05-2024 11:21,-8.1,OFF,ON,ON
17-05-2024 11:41,-8.9,OFF,ON,ON
17-05-2024 12:10,-10.1,OFF,ON,ON
17-05-2024 12:39,-13.1,OFF,ON,ON
17-05-2024 13:03,-13,ON,OFF,OFF
17-05-2024 13:23,13,OFF,OFF,OFF
17-05-2024 13:52,-10,OFF,ON,ON
17-05-2024 14:21,-12.8,OFF,ON,ON
17-05-2024 14:50,-13.9,OFF,ON,ON
17-05-2024 15:19,-13.5,OFF,ON,ON
17-05-2024 15:48,-14.4,OFF,ON,ON
17-05-2024 16:03,-14.7,ON,OFF,OFF
17-05-2024 16:23,13.1,OFF,OFF,OFF
17-05-2024 16:52,-9,OFF,ON,ON
17-05-2024 17:21,-11.9,OFF,ON,ON
17-05-2024 17:50,-13.1,OFF,ON,ON
17-05-2024 18:19,-14.4,OFF,ON,ON
17-05-2024 18:48,-15,OFF,ON,ON
17-05-2024 19:17,7.5,ON,OFF,OFF
17-05-2024 19:23,14,OFF,OFF,OFF
17-05-2024 19:52,-8.4,OFF,ON,ON
17-05-2024 20:21,-11.1,OFF,ON,ON
17-05-2024 20:50,-12.8,OFF,ON,ON
17-05-2024 21:19,-13.6,OFF,ON,ON
17-05-2024 21:48,-14.3,OFF,ON,ON
17-05-2024 22:03,-14.6,ON,OFF,OFF
17-05-2024 22:23,13.5,OFF,OFF,OFF
17-05-2024 22:52,-10.9,OFF,ON,ON
17-05-2024 23:21,-13.8,OFF,ON,ON
17-05-2024 23:50,-14.9,OFF,ON,ON
18-05-2024 00:19,-15.4,OFF,ON,ON
18-05-2024 00:48,-16,OFF,ON,ON
18-05-2024 01:17,2.2,ON,OFF,OFF
18-05-2024 01:46,-11.1,OFF,ON,ON
18-05-2024 02:15,-14.8,OFF,ON,ON
18-05-2024 02:44,-15.9,OFF,ON,ON
18-05-2024 03:13,-16.4,OFF,ON,ON
18-05-2024 03:42,-16.7,OFF,ON,ON
18-05-2024 04:11,-9.2,ON,OFF,OFF
18-05-2024 04:23,13.9,OFF,OFF,OFF
18-05-2024 04:33,1.9,OFF,ON,ON
18-05-2024 05:02,-14.6,OFF,ON,ON
18-05-2024 05:31,-16.3,OFF,ON,ON
18-05-2024 06:00,-16.9,OFF,ON,ON
18-05-2024 06:29,-17.3,OFF,ON,ON
18-05-2024 06:58,-17.6,OFF,ON,ON
18-05-2024 07:02,-17.7,ON,OFF,OFF
18-05-2024 07:31,6,OFF,ON,OFF
18-05-2024 07:32,0.2,OFF,ON,ON
18-05-2024 08:01,-15.2,OFF,ON,ON
18-05-2024 08:30,-16.8,OFF,ON,ON
18-05-2024 08:59,-18,OFF,ON,ON
18-05-2024 09:28,-18.7,OFF,ON,ON
18-05-2024 09:57,-14.5,OFF,ON,ON
18-05-2024 10:02,-15.6,ON,OFF,OFF
18-05-2024 10:31,6.2,OFF,ON,OFF
18-05-2024 10:32,1.8,OFF,ON,ON
18-05-2024 11:01,-14.2,OFF,ON,ON
18-05-2024 11:30,-15.7,OFF,ON,ON
18-05-2024 12:28,-12.4,OFF,ON,ON
18-05-2024 12:57,-12.6,OFF,ON,ON
18-05-2024 13:02,-13.2,ON,OFF,OFF
18-05-2024 13:22,13,OFF,OFF,OFF
18-05-2024 13:51,-10.6,OFF,ON,ON
18-05-2024 14:20,-12,OFF,ON,ON
18-05-2024 14:49,-14.8,OFF,ON,ON
18-05-2024 15:18,-15.6,OFF,ON,ON
18-05-2024 15:50,-14.4,OFF,ON,ON
18-05-2024 16:02,-13.2,ON,OFF,OFF
18-05-2024 16:31,5.3,OFF,ON,OFF
18-05-2024 17:00,-11.3,OFF,ON,ON
18-05-2024 17:29,-13.8,OFF,ON,ON
18-05-2024 17:58,-13,OFF,ON,ON
18-05-2024 18:27,-13.8,OFF,ON,ON
18-05-2024 18:56,-14.5,OFF,ON,ON
18-05-2024 19:22,13.9,OFF,OFF,OFF
18-05-2024 19:51,-8.3,OFF,ON,ON
18-05-2024 20:20,-11.3,OFF,ON,ON
18-05-2024 20:49,-12.9,OFF,ON,ON
18-05-2024 21:18,-13.8,OFF,ON,ON
18-05-2024 21:47,-14.5,OFF,ON,ON
18-05-2024 22:16,3,ON,OFF,OFF
18-05-2024 22:45,-10.4,OFF,ON,ON
18-05-2024 23:14,-13.8,OFF,ON,ON
18-05-2024 23:43,-12.6,OFF,ON,ON
19-05-2024 00:12,-13.6,OFF,ON,ON
19-05-2024 00:41,-14.4,OFF,ON,ON
19-05-2024 01:10,-7.1,ON,OFF,OFF
19-05-2024 01:21,13.5,OFF,OFF,OFF
19-05-2024 01:50,-11.6,OFF,ON,ON
19-05-2024 02:19,-14.2,OFF,ON,ON
19-05-2024 02:48,-15.1,OFF,ON,ON
19-05-2024 03:17,-15.8,OFF,ON,ON
19-05-2024 03:46,-16.2,OFF,ON,ON
19-05-2024 04:01,-16.4,ON,OFF,OFF
19-05-2024 04:21,13.6,OFF,OFF,OFF
19-05-2024 04:50,-13,OFF,ON,ON
19-05-2024 05:19,-15.5,OFF,ON,ON
19-05-2024 05:48,-16.3,OFF,ON,ON
19-05-2024 06:17,-16.7,OFF,ON,ON
19-05-2024 06:46,-17,OFF,ON,ON
19-05-2024 07:15,1.5,ON,OFF,OFF
19-05-2024 07:44,-12.8,OFF,ON,ON
19-05-2024 08:13,-15.9,OFF,ON,ON
19-05-2024 08:37,-13.5,OFF,OFF,OFF
19-05-2024 09:06,-16.9,OFF,ON,ON
19-05-2024 09:35,-17.4,OFF,ON,ON
19-05-2024 10:04,-17.8,OFF,ON,ON
19-05-2024 10:33,-16.3,OFF,ON,ON
19-05-2024 11:02,-16.8,OFF,ON,ON
19-05-2024 11:31,-17.7,OFF,ON,ON
19-05-2024 11:37,-17.6,ON,OFF,OFF
19-05-2024 11:57,8,OFF,OFF,OFF
19-05-2024 12:26,-15.4,OFF,ON,ON
19-05-2024 12:55,-17.6,OFF,ON,ON
19-05-2024 13:24,-15.5,OFF,ON,ON
