Date/Time,roomTemp (deg C),evapTemp (deg C),defroStat,compStat,evapStat
05-05-2024 04:35,-18,-33.3,OFF,ON,ON
05-05-2024 04:44,-19.7,-36.7,ON,OFF,OFF
05-05-2024 05:07,-0.6,-8.6,OFF,OFF,ON
05-05-2024 05:36,-18.9,-35.5,OFF,ON,ON
05-05-2024 05:49,-18,-32.7,OFF,ON,ON
05-05-2024 06:03,-18,-32.9,OFF,ON,ON
05-05-2024 06:30,-18,-33.1,OFF,ON,ON
05-05-2024 06:48,-18,-33.2,OFF,ON,ON
05-05-2024 07:01,-18,-33.2,OFF,ON,ON
05-05-2024 07:15,-18,-33.2,OFF,ON,ON
05-05-2024 07:29,-18,-33.2,OFF,ON,ON
05-05-2024 07:43,-18.2,-33.4,ON,OFF,OFF
05-05-2024 08:08,-6.5,-12.9,OFF,ON,ON
05-05-2024 08:37,-18.9,-35.6,OFF,ON,ON
05-05-2024 08:51,-18,-32.7,OFF,ON,ON
05-05-2024 09:13,-19.2,-36.1,OFF,ON,ON
05-05-2024 09:21,-18,-33,OFF,ON,ON
05-05-2024 09:35,-18,-33.1,OFF,ON,ON
05-05-2024 09:48,-17.3,-33.3,OFF,ON,ON
05-05-2024 10:17,-19.4,-36.6,OFF,ON,ON
05-05-2024 10:29,-18,-33.2,OFF,ON,ON
05-05-2024 10:42,-20,-36.8,ON,OFF,OFF
05-05-2024 11:02,12.3,-8.8,OFF,OFF,OFF
05-05-2024 15:48,13.2,-14.3,OFF,OFF,OFF
05-05-2024 15:49,13.2,-13.9,OFF,ON,ON
05-05-2024 16:18,-7.1,-11.9,OFF,ON,ON
05-05-2024 16:47,-5.5,-27.5,OFF,ON,ON
05-05-2024 17:16,-6.6,-28.9,OFF,ON,ON
05-05-2024 17:45,-7.3,-30.8,OFF,ON,ON
05-05-2024 17:50,-5.8,-29.9,ON,OFF,OFF
05-05-2024 18:10,6.5,-8.6,OFF,OFF,OFF
05-05-2024 18:13,7,-8.7,OFF,OFF,ON
05-05-2024 18:15,6.9,-9.5,OFF,ON,ON
05-05-2024 18:44,-7.4,-29,OFF,ON,ON
05-05-2024 19:13,-9.6,-28.8,OFF,ON,ON
05-05-2024 19:42,-11.8,-30,OFF,ON,ON
05-05-2024 20:11,-12.8,-30.9,OFF,ON,ON
05-05-2024 20:40,-13.6,-31.9,OFF,ON,ON
05-05-2024 20:48,-13.8,-32,ON,OFF,OFF
05-05-2024 21:08,1.3,-8.4,OFF,OFF,OFF
05-05-2024 21:11,3.8,-8.4,OFF,OFF,ON
05-05-2024 21:13,3.2,-9.6,OFF,ON,ON
05-05-2024 21:42,-11.6,-29.3,OFF,ON,ON
05-05-2024 22:11,-14,-30.9,OFF,ON,ON
05-05-2024 22:40,-15.2,-32.1,OFF,ON,ON
05-05-2024 23:09,-16,-32.7,OFF,ON,ON
05-05-2024 23:38,-16.6,-33.3,OFF,ON,ON
05-05-2024 23:47,-16.8,-33.5,ON,OFF,OFF
06-05-2024 00:07,-0.4,-8.2,OFF,OFF,OFF
06-05-2024 00:10,2.8,-8.3,OFF,OFF,ON
06-05-2024 00:12,0.7,-9.6,OFF,ON,ON
06-05-2024 00:41,-14.5,-31.2,OFF,ON,ON
06-05-2024 01:10,-16.5,-32.9,OFF,ON,ON
06-05-2024 01:39,-17.4,-33.8,OFF,ON,ON
06-05-2024 02:08,-17.9,-34.2,OFF,ON,ON
06-05-2024 02:37,-18.4,-34.4,OFF,ON,ON
06-05-2024 02:46,-18.5,-34.5,ON,OFF,OFF
06-05-2024 03:06,-0.6,-8.2,OFF,OFF,OFF
06-05-2024 03:09,1.7,-8.2,OFF,OFF,ON
06-05-2024 03:11,-0.9,-9.5,OFF,ON,ON
06-05-2024 03:40,-16.1,-32.3,OFF,ON,ON
06-05-2024 04:09,-18,-34,OFF,ON,ON
06-05-2024 04:38,-19,-35,OFF,ON,ON
06-05-2024 05:07,-17.8,-35.9,OFF,ON,ON
06-05-2024 05:36,-17.6,-34.4,OFF,ON,ON
06-05-2024 05:45,-13.9,-33.2,ON,OFF,OFF
06-05-2024 06:05,1,-8.1,OFF,OFF,OFF
06-05-2024 06:08,5.8,-8.2,OFF,OFF,ON
06-05-2024 06:10,0.1,-9.4,OFF,ON,ON
06-05-2024 06:39,-13.9,-31.6,OFF,ON,ON
06-05-2024 07:08,-16.6,-33.7,OFF,ON,ON
06-05-2024 07:37,-16.4,-34.2,OFF,ON,ON
06-05-2024 08:06,-16.4,-34.4,OFF,ON,ON
06-05-2024 08:35,-15.6,-34.7,OFF,ON,ON
06-05-2024 08:44,-14.4,-34.7,ON,OFF,OFF
06-05-2024 09:04,-4.2,-8.6,OFF,OFF,OFF
06-05-2024 09:07,-2.4,-8.6,OFF,OFF,ON
06-05-2024 09:36,-17.9,-33.7,OFF,ON,ON
06-05-2024 12:37,-14.5,-32.6,OFF,ON,ON
06-05-2024 13:06,-18.5,-35.3,OFF,ON,ON
06-05-2024 13:35,-17,-35.1,OFF,ON,ON
06-05-2024 14:04,-18.1,-35.9,OFF,ON,ON
06-05-2024 14:33,-15.7,-33.2,OFF,ON,ON
06-05-2024 16:36,-14,-33.2,OFF,ON,ON
06-05-2024 17:05,-16.7,-35.1,OFF,ON,ON
06-05-2024 17:34,-17.4,-36,OFF,ON,ON
06-05-2024 17:41,-16.3,-35.5,ON,OFF,OFF
06-05-2024 18:01,-3.3,-8.3,OFF,OFF,OFF
06-05-2024 18:04,-1.9,-8.4,OFF,OFF,ON
06-05-2024 18:06,-5,-17.4,OFF,ON,ON
06-05-2024 18:35,-15.8,-33.3,OFF,ON,ON
06-05-2024 19:04,-17.7,-35.5,OFF,ON,ON
06-05-2024 19:33,-19.6,-36.8,OFF,ON,ON
06-05-2024 20:02,-19.5,-36.8,OFF,ON,ON
06-05-2024 20:31,-19.7,-37.1,OFF,ON,ON
06-05-2024 20:40,-16.1,-35,ON,OFF,OFF
06-05-2024 21:00,2.8,-8.6,OFF,OFF,OFF
06-05-2024 21:03,3.9,-8.7,OFF,OFF,ON
06-05-2024 21:05,-1.5,-13.9,OFF,ON,ON
06-05-2024 21:34,-15.3,-32.8,OFF,ON,ON
06-05-2024 22:03,-16.2,-33.8,OFF,ON,ON
06-05-2024 22:32,-16.7,-34.9,OFF,ON,ON
06-05-2024 23:01,-14.2,-33.8,OFF,ON,ON
06-05-2024 23:30,-14.4,-33.7,OFF,ON,ON
06-05-2024 23:39,-15.2,-34.1,ON,OFF,OFF
07-05-2024 00:02,4,-8.8,OFF,OFF,ON
07-05-2024 00:04,0,-14.6,OFF,ON,ON
07-05-2024 00:33,-11.8,-30.4,OFF,ON,ON
07-05-2024 01:02,-13.4,-31.7,OFF,ON,ON
07-05-2024 01:31,-15.8,-33.6,OFF,ON,ON
07-05-2024 02:00,-16.2,-34.3,OFF,ON,ON
07-05-2024 02:29,-16.6,-34.6,OFF,ON,ON
07-05-2024 02:38,-16.7,-34.7,ON,OFF,OFF
07-05-2024 02:58,-0.7,-8.6,OFF,OFF,OFF
07-05-2024 03:01,0.3,-8.7,OFF,OFF,ON
07-05-2024 03:03,-5,-16.4,OFF,ON,ON
07-05-2024 03:32,-15.4,-32.5,OFF,ON,ON
07-05-2024 04:01,-17.2,-34,OFF,ON,ON
07-05-2024 04:30,-18.2,-34.8,OFF,ON,ON
07-05-2024 04:59,-18.8,-35.4,OFF,ON,ON
07-05-2024 05:28,-19.3,-35.8,OFF,ON,ON
07-05-2024 05:37,-19.4,-35.9,ON,OFF,OFF
07-05-2024 05:57,-2.8,-8.5,OFF,OFF,OFF
07-05-2024 06:26,-16.9,-33.7,OFF,ON,ON
07-05-2024 06:55,-18.6,-35.1,OFF,ON,ON
07-05-2024 07:24,-19.2,-35.5,OFF,ON,ON
07-05-2024 07:53,-19.5,-36,OFF,ON,ON
07-05-2024 08:22,-19.9,-36.5,OFF,ON,ON
07-05-2024 08:36,-19.9,-36.6,ON,OFF,OFF
07-05-2024 08:56,-0.8,-8.8,OFF,OFF,OFF
07-05-2024 08:59,-0.5,-8.9,OFF,OFF,ON
07-05-2024 09:01,-8.4,-18.1,OFF,ON,ON
07-05-2024 09:30,-17.6,-34.2,OFF,ON,ON
07-05-2024 09:59,-19.6,-35.4,OFF,ON,ON
07-05-2024 10:58,-19.8,-35.9,OFF,ON,ON
07-05-2024 11:06,-18,-32.9,OFF,ON,ON
07-05-2024 11:35,-16.4,-34.5,OFF,ON,ON
07-05-2024 11:55,0.9,-9,OFF,OFF,OFF
07-05-2024 11:58,6.2,-9.1,OFF,OFF,ON
07-05-2024 12:00,-4.3,-15.1,OFF,ON,ON
07-05-2024 12:29,-13.2,-32.1,OFF,ON,ON
07-05-2024 12:58,-14.3,-33,OFF,ON,ON
07-05-2024 14:25,-15.9,-34.3,OFF,ON,ON
07-05-2024 14:34,-15.3,-34.1,ON,OFF,OFF
07-05-2024 14:57,4.1,-8.8,OFF,OFF,ON
07-05-2024 14:59,-4.1,-14,OFF,ON,ON
07-05-2024 15:28,-11.2,-30.1,OFF,ON,ON
07-05-2024 15:57,-11.9,-31.3,OFF,ON,ON
07-05-2024 16:26,-9.6,-30,OFF,ON,ON
07-05-2024 16:55,-9.5,-32,OFF,ON,ON
07-05-2024 17:24,-14.1,-34.6,OFF,ON,ON
07-05-2024 17:33,-7.8,-31.9,ON,OFF,OFF
07-05-2024 17:56,4.5,-8.7,OFF,OFF,ON
07-05-2024 17:58,-1.3,-13,OFF,ON,ON
07-05-2024 18:27,-9.9,-29.4,OFF,ON,ON
07-05-2024 18:56,-11.2,-30.9,OFF,ON,ON
07-05-2024 19:25,-12.6,-32.1,OFF,ON,ON
07-05-2024 19:54,-9.4,-31.3,OFF,ON,ON
07-05-2024 20:23,-10.2,-32.6,OFF,ON,ON
07-05-2024 20:32,-9.1,-31.6,ON,OFF,OFF
07-05-2024 20:52,9.6,-8.3,OFF,OFF,OFF
07-05-2024 20:55,9.1,-8.5,OFF,OFF,ON
07-05-2024 21:24,-8.9,-27.6,OFF,ON,ON
07-05-2024 21:53,-11.8,-30.3,OFF,ON,ON
07-05-2024 22:22,-13.8,-32.2,OFF,ON,ON
07-05-2024 22:51,-14.6,-33.7,OFF,ON,ON
07-05-2024 23:20,-13.1,-34.5,OFF,ON,ON
07-05-2024 23:31,-13.7,-35.1,ON,OFF,OFF
07-05-2024 23:51,-0.6,-8.7,OFF,OFF,OFF
07-05-2024 23:54,1.1,-8.7,OFF,OFF,ON
07-05-2024 23:56,-4.9,-17.4,OFF,ON,ON
08-05-2024 00:25,-13.6,-30.6,OFF,ON,ON
08-05-2024 00:54,-15,-32.2,OFF,ON,ON
08-05-2024 01:23,-16,-33.2,OFF,ON,ON
08-05-2024 01:52,-15.4,-33.7,OFF,ON,ON
08-05-2024 02:21,-15.6,-34.9,OFF,ON,ON
08-05-2024 02:30,-15.7,-35.1,ON,OFF,OFF
08-05-2024 02:49,1.3,-8.5,OFF,OFF,OFF
08-05-2024 02:52,2.7,-8.6,OFF,OFF,ON
08-05-2024 02:54,-6,-13.9,OFF,ON,ON
08-05-2024 03:23,-14.3,-31.7,OFF,ON,ON
08-05-2024 03:52,-16.3,-33.8,OFF,ON,ON
08-05-2024 04:21,-16.8,-35,OFF,ON,ON
08-05-2024 04:50,-17.3,-35.6,OFF,ON,ON
08-05-2024 05:19,-17.6,-35.9,OFF,ON,ON
08-05-2024 05:48,-2.6,-8.5,ON,OFF,OFF
08-05-2024 05:51,-0.5,-8.6,OFF,OFF,ON
08-05-2024 05:53,-7.4,-14.1,OFF,ON,ON
08-05-2024 06:22,-16.4,-33.1,OFF,ON,ON
08-05-2024 06:51,-15.6,-33.5,OFF,ON,ON
08-05-2024 07:20,-17.7,-34.8,OFF,ON,ON
08-05-2024 07:49,-18.4,-35.4,OFF,ON,ON
08-05-2024 08:18,-18.8,-35.8,OFF,ON,ON
08-05-2024 08:27,-18.9,-36.1,ON,OFF,OFF
08-05-2024 08:50,-0.6,-8.8,OFF,OFF,ON
08-05-2024 08:52,-8.7,-15.7,OFF,ON,ON
08-05-2024 09:21,-16.6,-33.3,OFF,ON,ON
08-05-2024 09:50,-17.3,-34.1,OFF,ON,ON
08-05-2024 10:19,-16,-33.9,OFF,ON,ON
09-05-2024 11:18,-11.5,-34.2,ON,OFF,OFF
09-05-2024 11:41,-0.5,-9,OFF,OFF,ON
09-05-2024 12:12,-11.5,-29.8,OFF,ON,ON
09-05-2024 12:41,-7.5,-30,OFF,ON,ON
09-05-2024 13:10,-10.4,-30.6,OFF,ON,ON
09-05-2024 13:39,-12.4,-31.8,OFF,ON,ON
09-05-2024 14:08,-6.1,-30,OFF,ON,ON
09-05-2024 14:17,-7.2,-30.4,ON,OFF,OFF
09-05-2024 14:37,-1.7,-8.7,OFF,OFF,OFF
09-05-2024 14:40,-0.9,-8.8,OFF,OFF,ON
09-05-2024 14:42,-3.1,-14.4,OFF,ON,ON
09-05-2024 15:11,-9.9,-29,OFF,ON,ON
09-05-2024 15:40,-12,-30.8,OFF,ON,ON
09-05-2024 16:09,-10,-30.6,OFF,ON,ON
09-05-2024 16:38,-11,-32.5,OFF,ON,ON
09-05-2024 17:07,-7.2,-29.7,OFF,ON,ON
09-05-2024 17:36,1.9,-8.7,ON,OFF,OFF
09-05-2024 17:39,3.6,-8.8,OFF,OFF,ON
09-05-2024 17:41,-1.5,-12.4,OFF,ON,ON
09-05-2024 18:10,-9.4,-30.2,OFF,ON,ON
09-05-2024 18:39,-10.9,-31.6,OFF,ON,ON
09-05-2024 19:00,-12.4,-32.6,OFF,ON,ON
09-05-2024 19:29,-13.5,-33.7,OFF,ON,ON
09-05-2024 19:58,-14.3,-34.3,OFF,ON,ON
09-05-2024 20:15,-15.6,-34,ON,OFF,OFF
09-05-2024 20:35,-0.7,-8.6,OFF,OFF,OFF
09-05-2024 20:38,-0.3,-8.6,OFF,OFF,ON
09-05-2024 20:40,-5.8,-13.7,OFF,ON,ON
09-05-2024 21:09,-14.3,-33.1,OFF,ON,ON
09-05-2024 21:38,-14.2,-33.9,OFF,ON,ON
09-05-2024 22:07,-10.3,-32.8,OFF,ON,ON
09-05-2024 22:36,-13.3,-33.4,OFF,ON,ON
09-05-2024 23:05,-13.3,-34.1,OFF,ON,ON
09-05-2024 23:14,-13.5,-34.3,ON,OFF,OFF
09-05-2024 23:34,2.3,-8.6,OFF,OFF,OFF
09-05-2024 23:37,4.9,-8.7,OFF,OFF,ON
10-05-2024 00:06,-13.3,-30.8,OFF,ON,ON
10-05-2024 00:35,-12.3,-31.4,OFF,ON,ON
10-05-2024 01:04,-12.5,-32.1,OFF,ON,ON
10-05-2024 01:33,-14.3,-33.8,OFF,ON,ON
10-05-2024 02:02,-15,-34.6,OFF,ON,ON
10-05-2024 02:31,-0.6,-8.5,ON,OFF,OFF
10-05-2024 02:36,1.7,-8.5,OFF,OFF,ON
10-05-2024 03:05,-11,-30,OFF,ON,ON
10-05-2024 03:34,-12.4,-31.7,OFF,ON,ON
10-05-2024 04:03,-13.6,-32.7,OFF,ON,ON
10-05-2024 04:32,-9.5,-32.4,OFF,ON,ON
10-05-2024 05:01,-11.2,-33.4,OFF,ON,ON
10-05-2024 05:12,-11.9,-33.8,ON,OFF,OFF
10-05-2024 05:32,-0.6,-8.4,OFF,OFF,OFF
10-05-2024 05:35,1.1,-8.5,OFF,OFF,ON
10-05-2024 05:37,-5.7,-14.6,OFF,ON,ON
10-05-2024 06:06,-12.9,-31.6,OFF,ON,ON
10-05-2024 06:35,-11.8,-32.3,OFF,ON,ON
10-05-2024 07:04,-13.8,-33,OFF,ON,ON
10-05-2024 07:33,-11.8,-33.4,OFF,ON,ON
10-05-2024 08:02,-11,-34,OFF,ON,ON
10-05-2024 08:11,-9.3,-32.8,ON,OFF,OFF
10-05-2024 08:30,7.6,-8.7,OFF,OFF,OFF
10-05-2024 08:33,9.1,-8.7,OFF,OFF,ON
10-05-2024 09:02,-8.8,-28.9,OFF,ON,ON
10-05-2024 09:31,-8.5,-29.7,OFF,ON,ON
10-05-2024 10:00,-10.4,-32.4,OFF,ON,ON
10-05-2024 10:34,-6.8,-32,OFF,ON,ON
10-05-2024 11:03,-1.1,-31.3,OFF,ON,ON
10-05-2024 11:10,-0.7,-31.6,ON,OFF,OFF
10-05-2024 11:29,8.2,-8.9,OFF,OFF,OFF
10-05-2024 11:32,8,-8.9,OFF,OFF,ON
10-05-2024 11:34,-0.8,-10.5,OFF,ON,ON
10-05-2024 12:03,-10,-29.3,OFF,ON,ON
10-05-2024 12:32,-12.2,-31.1,OFF,ON,ON
10-05-2024 13:01,-12.8,-32.9,OFF,ON,ON
10-05-2024 13:30,-13.9,-33.6,OFF,ON,ON
10-05-2024 13:59,-13.7,-35.1,OFF,ON,ON
10-05-2024 14:09,-14.2,-35.4,ON,OFF,OFF
10-05-2024 14:28,-0.7,-8.9,OFF,OFF,OFF
10-05-2024 14:31,-0.6,-9,OFF,OFF,ON
10-05-2024 15:00,-11.6,-30.1,OFF,ON,ON
10-05-2024 15:29,-10.6,-30.1,OFF,ON,ON
10-05-2024 15:58,-13.2,-32.1,OFF,ON,ON
10-05-2024 16:27,-14.5,-33.5,OFF,ON,ON
10-05-2024 16:56,-14.6,-34.6,OFF,ON,ON
10-05-2024 17:25,-0.1,-8.7,ON,OFF,OFF
10-05-2024 17:27,1.8,-8.7,OFF,OFF,OFF
10-05-2024 17:30,1.8,-8.8,OFF,OFF,ON
10-05-2024 17:32,-1.4,-13.4,OFF,ON,ON
10-05-2024 18:01,-12.4,-31,OFF,ON,ON
10-05-2024 18:30,-11.8,-31.8,OFF,ON,ON
10-05-2024 18:59,-15.6,-34.5,OFF,ON,ON
10-05-2024 19:28,-15.7,-35.2,OFF,ON,ON
10-05-2024 19:57,-16.7,-36.4,OFF,ON,ON
10-05-2024 20:06,-11.3,-33.8,ON,OFF,OFF
10-05-2024 20:29,5.5,-8.8,OFF,OFF,ON
10-05-2024 20:42,-3.6,-27.6,OFF,ON,ON
10-05-2024 21:11,-10.5,-30.6,OFF,ON,ON
10-05-2024 21:40,-12.9,-32.5,OFF,ON,ON
10-05-2024 22:09,-15.3,-34.3,OFF,ON,ON
10-05-2024 22:38,-15.6,-35.4,OFF,ON,ON
10-05-2024 23:05,-16,-35.2,ON,OFF,OFF
10-05-2024 23:25,-0.7,-8.6,OFF,OFF,OFF
10-05-2024 23:28,-0.5,-8.6,OFF,OFF,ON
10-05-2024 23:30,-4.8,-14,OFF,ON,ON
10-05-2024 23:59,-12.5,-32.6,OFF,ON,ON
11-05-2024 00:28,-14.9,-34.6,OFF,ON,ON
11-05-2024 00:57,-15.2,-35.8,OFF,ON,ON
11-05-2024 01:26,-17.1,-35.1,OFF,ON,ON
11-05-2024 01:55,-13.7,-34.1,OFF,ON,ON
11-05-2024 02:04,-14.2,-34.2,ON,OFF,OFF
11-05-2024 02:24,-0.5,-8.5,OFF,OFF,OFF
11-05-2024 02:27,1.5,-8.6,OFF,OFF,ON
11-05-2024 02:29,-1.4,-12,OFF,ON,ON
11-05-2024 02:58,-12.9,-32.2,OFF,ON,ON
11-05-2024 03:27,-14.6,-33.9,OFF,ON,ON
11-05-2024 03:56,-15.6,-34.6,OFF,ON,ON
11-05-2024 04:25,-15.2,-33.6,OFF,ON,ON
11-05-2024 04:54,-15.6,-34.1,OFF,ON,ON
11-05-2024 05:03,-12.5,-33.4,ON,OFF,OFF
11-05-2024 05:23,6.9,-8.3,OFF,OFF,OFF
11-05-2024 05:26,6.7,-8.5,OFF,OFF,ON
11-05-2024 05:55,-9.5,-27.7,OFF,ON,ON
11-05-2024 06:24,-11,-29.6,OFF,ON,ON
11-05-2024 06:53,-11.4,-30.7,OFF,ON,ON
11-05-2024 07:22,-4.7,-28.2,OFF,ON,ON
11-05-2024 07:51,-7.1,-30.4,OFF,ON,ON
11-05-2024 08:02,-8.3,-31.2,ON,OFF,OFF
11-05-2024 08:22,7.4,-8.1,OFF,OFF,OFF
11-05-2024 08:25,8.3,-8.1,OFF,OFF,ON
11-05-2024 08:27,0.1,-11.2,OFF,ON,ON
11-05-2024 08:56,-6.5,-27.6,OFF,ON,ON
11-05-2024 09:25,-8.3,-28.9,OFF,ON,ON
11-05-2024 09:54,-9.5,-30,OFF,ON,ON
11-05-2024 10:23,-9.1,-30.1,OFF,ON,ON
11-05-2024 13:51,-7.5,-31.1,OFF,ON,ON
11-05-2024 14:20,-0.4,-8.1,ON,OFF,OFF
11-05-2024 14:23,0.6,-8.2,OFF,OFF,ON
11-05-2024 14:25,-2.6,-17.3,OFF,ON,ON
11-05-2024 14:54,-9,-28.8,OFF,ON,ON
11-05-2024 15:23,-10.2,-29.7,OFF,ON,ON
11-05-2024 15:52,-10.7,-31.2,OFF,ON,ON
11-05-2024 16:24,-12.8,-32.6,OFF,ON,ON
11-05-2024 16:53,-13.8,-33.3,OFF,ON,ON
11-05-2024 16:59,-14,-33.4,ON,OFF,OFF
11-05-2024 17:19,-3,-8,OFF,OFF,OFF
11-05-2024 17:22,-1.4,-8.1,OFF,OFF,ON
11-05-2024 17:24,-6.3,-18.4,OFF,ON,ON
11-05-2024 17:53,-11.5,-30.7,OFF,ON,ON
11-05-2024 18:22,-15.2,-33.3,OFF,ON,ON
11-05-2024 18:51,-16.3,-34,OFF,ON,ON
11-05-2024 19:20,-17.5,-34.8,OFF,ON,ON
11-05-2024 19:49,-16.6,-34.5,OFF,ON,ON
11-05-2024 19:58,-17,-35.1,ON,OFF,OFF
11-05-2024 20:18,-5.2,-7.9,OFF,OFF,OFF
11-05-2024 20:21,-3.6,-8.1,OFF,OFF,ON
11-05-2024 20:23,-7.9,-18.6,OFF,ON,ON
11-05-2024 20:52,-16.7,-33.7,OFF,ON,ON
11-05-2024 21:21,-15.6,-33.5,OFF,ON,ON
11-05-2024 21:50,-12.6,-32.5,OFF,ON,ON
11-05-2024 22:19,-7.9,-30.3,OFF,ON,ON
11-05-2024 22:48,-10.2,-32.8,OFF,ON,ON
11-05-2024 22:57,-11.2,-33.3,ON,OFF,OFF
11-05-2024 23:17,-0.6,-8.4,OFF,OFF,OFF
11-05-2024 23:20,0,-8.5,OFF,OFF,ON
11-05-2024 23:22,-3.4,-17.1,OFF,ON,ON
11-05-2024 23:51,-10.6,-29.9,OFF,ON,ON
12-05-2024 00:20,-10.5,-31,OFF,ON,ON
12-05-2024 00:49,-11.4,-32.3,OFF,ON,ON
12-05-2024 01:18,-12,-32.6,OFF,ON,ON
12-05-2024 01:47,-11.2,-33.4,OFF,ON,ON
12-05-2024 01:56,-12.4,-33.6,ON,OFF,OFF
12-05-2024 02:15,-2.6,-8.5,OFF,OFF,OFF
12-05-2024 02:18,-0.7,-8.6,OFF,OFF,ON
12-05-2024 02:47,-12.6,-31.1,OFF,ON,ON
12-05-2024 03:16,-14.5,-32.7,OFF,ON,ON
12-05-2024 03:45,-14,-33.1,OFF,ON,ON
12-05-2024 04:14,-10.5,-32.5,OFF,ON,ON
12-05-2024 04:43,-11.1,-34.6,OFF,ON,ON
12-05-2024 04:55,-11.8,-34.9,ON,OFF,OFF
12-05-2024 05:14,6.1,-8.4,OFF,OFF,OFF
12-05-2024 05:19,-2,-11.3,OFF,ON,ON
12-05-2024 05:48,-9.5,-29,OFF,ON,ON
12-05-2024 06:17,-9.9,-30.8,OFF,ON,ON
12-05-2024 06:46,-11.1,-32.7,OFF,ON,ON
12-05-2024 07:15,-12.9,-34.2,OFF,ON,ON
12-05-2024 07:44,-14.4,-35,OFF,ON,ON
12-05-2024 07:53,-14.6,-35.2,ON,OFF,OFF
12-05-2024 08:13,-6.6,-8.5,OFF,OFF,OFF
12-05-2024 08:16,-5.6,-8.5,OFF,OFF,ON
12-05-2024 08:18,-8.4,-18,OFF,ON,ON
12-05-2024 08:47,-14.8,-32.4,OFF,ON,ON
12-05-2024 09:16,-16.5,-34.3,OFF,ON,ON
12-05-2024 09:45,-18,-35.1,OFF,ON,ON
12-05-2024 10:14,-16.3,-34.7,OFF,ON,ON
12-05-2024 10:43,-17.1,-35.5,OFF,ON,ON
12-05-2024 10:52,-17.5,-35.8,ON,OFF,OFF
12-05-2024 11:12,-4.4,-8.7,OFF,OFF,OFF
12-05-2024 11:15,-3.4,-8.8,OFF,OFF,ON
12-05-2024 11:17,-9.9,-17.1,OFF,ON,ON
12-05-2024 11:46,-16.2,-33,OFF,ON,ON
12-05-2024 12:15,-17.4,-34.5,OFF,ON,ON
12-05-2024 12:44,-19.2,-35.8,OFF,ON,ON
12-05-2024 13:13,-19.4,-35.9,OFF,ON,ON
12-05-2024 13:36,-18,-32.6,OFF,ON,ON
12-05-2024 13:51,-19.6,-36.1,ON,OFF,OFF
12-05-2024 14:11,-6.7,-8.7,OFF,OFF,OFF
12-05-2024 14:14,-4.9,-8.8,OFF,OFF,ON
12-05-2024 14:16,-10.1,-17,OFF,ON,ON
12-05-2024 14:45,-17.9,-34,OFF,ON,ON
12-05-2024 15:14,-19.6,-35.7,OFF,ON,ON
12-05-2024 15:41,-18,-32.7,OFF,ON,ON
12-05-2024 16:10,-19.7,-36,OFF,ON,ON
12-05-2024 16:18,-18,-32.9,OFF,ON,ON
12-05-2024 16:47,-15.6,-34.2,OFF,ON,ON
12-05-2024 17:10,5.5,-8.5,OFF,OFF,OFF
12-05-2024 17:13,6.2,-8.7,OFF,OFF,ON
12-05-2024 17:15,-0.9,-10.2,OFF,ON,ON
12-05-2024 17:44,-12.5,-30.4,OFF,ON,ON
12-05-2024 18:13,-14.4,-32.6,OFF,ON,ON
12-05-2024 18:42,-13.4,-32.5,OFF,ON,ON
12-05-2024 19:11,-12.6,-32.3,OFF,ON,ON
12-05-2024 19:40,-16.5,-34.7,OFF,ON,ON
12-05-2024 19:49,-17,-35.1,ON,OFF,OFF
12-05-2024 20:09,-1.9,-8.5,OFF,OFF,OFF
12-05-2024 20:12,-0.8,-8.6,OFF,OFF,ON
12-05-2024 20:14,-5.2,-17.3,OFF,ON,ON
12-05-2024 20:43,-13.3,-31.3,OFF,ON,ON
12-05-2024 21:12,-15.1,-33.3,OFF,ON,ON
12-05-2024 21:41,-16.6,-34.5,OFF,ON,ON
12-05-2024 22:10,-16.9,-35.4,OFF,ON,ON
12-05-2024 22:39,-17.9,-36.2,OFF,ON,ON
12-05-2024 23:08,-0.6,-8.4,ON,OFF,OFF
12-05-2024 23:11,0.7,-8.5,OFF,OFF,ON
12-05-2024 23:13,-6.6,-15.4,OFF,ON,ON
12-05-2024 23:42,-15.7,-32.8,OFF,ON,ON
13-05-2024 00:11,-15.7,-34.6,OFF,ON,ON
13-05-2024 00:40,-14,-33.6,OFF,ON,ON
13-05-2024 01:09,-10.7,-33.8,OFF,ON,ON
13-05-2024 01:38,-0.6,-30.6,OFF,ON,ON
13-05-2024 01:47,-0.6,-32.6,ON,OFF,OFF
13-05-2024 02:07,7.7,-8.5,OFF,OFF,OFF
13-05-2024 02:10,11.5,-8.5,OFF,OFF,ON
13-05-2024 02:12,0.5,-12.2,OFF,ON,ON
13-05-2024 02:41,-9.5,-29.6,OFF,ON,ON
13-05-2024 03:10,-13,-32.4,OFF,ON,ON
13-05-2024 03:39,-14.6,-34.1,OFF,ON,ON
13-05-2024 04:08,-12.6,-33.8,OFF,ON,ON
13-05-2024 04:37,-15,-35.4,OFF,ON,ON
13-05-2024 04:46,-9.7,-33.9,ON,OFF,OFF
13-05-2024 05:06,4.5,-8.2,OFF,OFF,OFF
13-05-2024 05:09,7.2,-8.3,OFF,OFF,ON
13-05-2024 05:38,-13.7,-32,OFF,ON,ON
13-05-2024 06:07,-0.4,-23.1,OFF,ON,ON
13-05-2024 06:36,-10.8,-32.3,OFF,ON,ON
13-05-2024 07:05,-11.6,-34.1,OFF,ON,ON
13-05-2024 07:34,-14.7,-35.4,OFF,ON,ON
13-05-2024 07:45,-15.2,-35.7,ON,OFF,OFF
13-05-2024 08:05,-5.7,-8.7,OFF,OFF,OFF
13-05-2024 08:08,-4.5,-8.7,OFF,OFF,ON
13-05-2024 08:37,-16.1,-33.5,OFF,ON,ON
13-05-2024 09:06,-17.6,-34.9,OFF,ON,ON
13-05-2024 09:35,-19.1,-36.3,OFF,ON,ON
13-05-2024 10:04,-19.6,-36.6,OFF,ON,ON
13-05-2024 10:31,-18,-33.4,OFF,ON,ON
13-05-2024 10:44,-17.5,-35.9,ON,OFF,OFF
13-05-2024 11:07,-0.8,-8.7,OFF,OFF,ON
13-05-2024 11:36,-16.8,-33.6,OFF,ON,ON
13-05-2024 12:05,-18.9,-35.1,OFF,ON,ON
13-05-2024 12:34,-16.2,-34.3,OFF,ON,ON
13-05-2024 13:03,-20,-36.4,OFF,OFF,ON
13-05-2024 13:06,-18,-33,OFF,ON,ON
13-05-2024 13:35,-13.6,-33.5,OFF,ON,ON
13-05-2024 13:43,-14,-33.7,ON,OFF,OFF
13-05-2024 14:06,1.6,-8.3,OFF,OFF,ON
13-05-2024 14:37,-9.8,-29.4,OFF,ON,ON
13-05-2024 15:06,-11.7,-31.1,OFF,ON,ON
13-05-2024 15:35,-13.5,-32.7,OFF,ON,ON
13-05-2024 16:04,-8.7,-30.6,OFF,ON,ON
13-05-2024 16:07,-10.3,-31.7,OFF,OFF,OFF
13-05-2024 16:11,-11.8,-32.4,OFF,OFF,OFF
13-05-2024 16:12,-11.7,-32.4,OFF,ON,ON
13-05-2024 16:19,-12.5,-33,OFF,ON,ON
13-05-2024 16:25,-3.9,-29.3,OFF,ON,ON
13-05-2024 16:54,-16.2,-35.6,OFF,ON,ON
13-05-2024 17:23,-9.2,-33.1,OFF,ON,ON
13-05-2024 17:52,-12.9,-34.8,OFF,ON,ON
13-05-2024 18:21,-14.1,-35.5,OFF,ON,ON
13-05-2024 18:50,-14.3,-35.8,OFF,ON,ON
13-05-2024 19:19,-14.3,-35.9,OFF,ON,ON
13-05-2024 19:23,-12,-35.3,ON,OFF,OFF
13-05-2024 19:43,-0.6,-8.7,OFF,OFF,OFF
13-05-2024 19:46,-0.2,-8.7,OFF,OFF,ON
13-05-2024 19:48,-0.6,-16.9,OFF,ON,ON
13-05-2024 20:17,-8.8,-29.6,OFF,ON,ON
13-05-2024 20:46,-13.4,-32.6,OFF,ON,ON
13-05-2024 21:15,-16.3,-34.6,OFF,ON,ON
13-05-2024 21:44,-17.5,-35.6,OFF,ON,ON
13-05-2024 22:13,-17,-35.4,OFF,ON,ON
13-05-2024 22:42,-6.5,-8.5,ON,OFF,OFF
13-05-2024 22:45,-4.7,-8.6,OFF,OFF,ON
13-05-2024 22:47,-6.7,-19.9,OFF,ON,ON
13-05-2024 23:16,-15.6,-33.4,OFF,ON,ON
13-05-2024 23:45,-15.5,-33.7,OFF,ON,ON
14-05-2024 00:14,-13.5,-33.7,OFF,ON,ON
14-05-2024 00:43,-15.9,-34.6,OFF,ON,ON
14-05-2024 01:12,-16.6,-35.2,OFF,ON,ON
14-05-2024 01:41,-5.7,-8.7,ON,OFF,OFF
14-05-2024 01:44,-3.2,-8.7,OFF,OFF,ON
14-05-2024 01:46,-7.5,-18.1,OFF,ON,ON
14-05-2024 02:15,-16.5,-33.8,OFF,ON,ON
14-05-2024 02:44,-18.1,-35.1,OFF,ON,ON
14-05-2024 03:13,-19.1,-35.8,OFF,ON,ON
14-05-2024 03:42,-19.7,-36.4,OFF,ON,ON
14-05-2024 04:11,-16.8,-35.1,OFF,ON,ON
14-05-2024 04:20,-14.2,-34.4,ON,OFF,OFF
14-05-2024 04:40,3.9,-8.6,OFF,OFF,OFF
14-05-2024 04:43,3,-8.7,OFF,OFF,ON
14-05-2024 04:45,-0.7,-12.8,OFF,ON,ON
14-05-2024 05:14,-5.2,-28.1,OFF,ON,ON
14-05-2024 05:43,-6.7,-29.9,OFF,ON,ON
14-05-2024 06:12,-6.5,-32,OFF,ON,ON
14-05-2024 06:41,-1,-31.9,OFF,ON,ON
14-05-2024 07:10,-0.5,-32.5,OFF,ON,ON
14-05-2024 07:19,-0.9,-32.9,ON,OFF,OFF
14-05-2024 07:39,5.5,-9.1,OFF,OFF,OFF
14-05-2024 07:42,8.7,-9.1,OFF,OFF,ON
14-05-2024 07:44,0.8,-14.5,OFF,ON,ON
14-05-2024 08:13,-5.9,-27.9,OFF,ON,ON
14-05-2024 08:42,-14.2,-33.5,OFF,ON,ON
14-05-2024 09:11,-16.1,-35.1,OFF,ON,ON
14-05-2024 09:40,-14.1,-34.7,OFF,ON,ON
14-05-2024 10:09,-15.6,-35.7,OFF,ON,ON
14-05-2024 10:18,-15.8,-35.8,ON,OFF,OFF
14-05-2024 10:38,-5.2,-9,OFF,OFF,OFF
14-05-2024 10:41,-3.9,-9,OFF,OFF,ON
14-05-2024 11:10,-12.9,-31.7,OFF,ON,ON
14-05-2024 11:39,-11.9,-31.9,OFF,ON,ON
14-05-2024 12:08,-6.2,-29.1,OFF,ON,ON
14-05-2024 12:37,-4.8,-29.4,OFF,ON,ON
14-05-2024 14:40,-5.6,-28.1,OFF,ON,ON
14-05-2024 15:09,-7.2,-29.2,OFF,ON,ON
14-05-2024 15:38,-9.6,-31.4,OFF,ON,ON
14-05-2024 16:07,-11.7,-33.1,OFF,ON,ON
14-05-2024 16:16,-12.2,-33.5,ON,OFF,OFF
14-05-2024 16:36,-1.9,-9.1,OFF,OFF,OFF
14-05-2024 16:39,-1.4,-9.2,OFF,OFF,ON
14-05-2024 16:41,-4.9,-18.2,OFF,ON,ON
14-05-2024 17:10,-10.3,-30.4,OFF,ON,ON
14-05-2024 17:39,-11.9,-32.1,OFF,ON,ON
14-05-2024 18:08,-13.1,-33.3,OFF,ON,ON
14-05-2024 18:37,-13.2,-33.1,OFF,ON,ON
14-05-2024 19:06,-13.9,-34,OFF,ON,ON
14-05-2024 19:15,-14.2,-34.2,ON,OFF,OFF
14-05-2024 19:35,-1.1,-8.2,OFF,OFF,OFF
14-05-2024 19:38,-0.7,-8.4,OFF,OFF,ON
14-05-2024 20:07,-9.1,-28.7,OFF,ON,ON
14-05-2024 20:36,-12.1,-31.2,OFF,ON,ON
14-05-2024 21:05,-13.8,-32.7,OFF,ON,ON
14-05-2024 21:34,-12.9,-32.3,OFF,ON,ON
14-05-2024 22:03,-14.1,-33.4,OFF,ON,ON
14-05-2024 22:14,-14.4,-33.7,ON,OFF,OFF
14-05-2024 22:34,-2.7,-8.6,OFF,OFF,OFF
14-05-2024 22:37,-1.3,-8.8,OFF,OFF,ON
14-05-2024 22:39,-5.4,-15.9,OFF,ON,ON
14-05-2024 23:08,-12.1,-31.4,OFF,ON,ON
14-05-2024 23:37,-11,-31.4,OFF,ON,ON
15-05-2024 00:06,-14.8,-34,OFF,ON,ON
15-05-2024 00:35,-15.9,-35,OFF,ON,ON
15-05-2024 01:04,-16.7,-35.5,OFF,ON,ON
15-05-2024 01:13,-16.9,-35.6,ON,OFF,OFF
15-05-2024 01:35,-4.7,-8.7,OFF,OFF,ON
15-05-2024 01:37,-6.9,-16.8,OFF,ON,ON
15-05-2024 02:06,-15.5,-33.6,OFF,ON,ON
15-05-2024 02:35,-15,-33.9,OFF,ON,ON
15-05-2024 03:04,-17.8,-35.5,OFF,ON,ON
15-05-2024 03:33,-18.7,-35.9,OFF,ON,ON
15-05-2024 04:02,-13,-33.7,OFF,ON,ON
15-05-2024 04:12,-13.1,-33.7,ON,OFF,OFF
15-05-2024 04:31,11,-8.4,OFF,OFF,OFF
15-05-2024 04:34,12.9,-8.5,OFF,OFF,ON
15-05-2024 05:03,-1.4,-25.6,OFF,ON,ON
15-05-2024 05:32,-7,-30,OFF,ON,ON
15-05-2024 06:01,-6.5,-31.7,OFF,ON,ON
15-05-2024 06:30,-7.8,-33.7,OFF,ON,ON
15-05-2024 06:59,-7.7,-34.2,OFF,ON,ON
15-05-2024 07:10,-5.9,-33.9,ON,OFF,OFF
15-05-2024 07:30,5.6,-8.7,OFF,OFF,OFF
15-05-2024 07:33,7.6,-8.8,OFF,OFF,ON
15-05-2024 08:02,-10.3,-30.2,OFF,ON,ON
15-05-2024 08:31,-13.2,-32.5,OFF,ON,ON
15-05-2024 09:00,-14.5,-34.1,OFF,ON,ON
15-05-2024 09:29,-14.6,-34.6,OFF,ON,ON
15-05-2024 18:58,-14.3,-34.9,OFF,ON,ON
15-05-2024 19:06,-14.7,-35.2,ON,OFF,OFF
15-05-2024 19:29,-3,-8.7,OFF,OFF,ON
15-05-2024 19:31,-7.6,-16.6,OFF,ON,ON
15-05-2024 20:00,-9.1,-29.7,OFF,ON,ON
15-05-2024 20:29,-12.6,-32.1,OFF,ON,ON
15-05-2024 20:58,-15.7,-34.4,OFF,ON,ON
15-05-2024 21:27,-16.9,-35.3,OFF,ON,ON
15-05-2024 21:56,-17.3,-35.8,OFF,ON,ON
15-05-2024 22:05,-17.5,-35.9,ON,OFF,OFF
15-05-2024 22:25,-6.5,-8.6,OFF,OFF,OFF
15-05-2024 22:28,-4.1,-8.7,OFF,OFF,ON
15-05-2024 22:30,-9.4,-17.5,OFF,ON,ON
15-05-2024 22:59,-14.9,-33.7,OFF,ON,ON
15-05-2024 23:28,-16.7,-35.2,OFF,ON,ON
15-05-2024 23:57,-17.4,-35.9,OFF,ON,ON
16-05-2024 00:26,-17.6,-35.9,OFF,ON,ON
16-05-2024 00:55,-17.1,-36.1,OFF,ON,ON
16-05-2024 01:04,-17.5,-36.1,ON,OFF,OFF
16-05-2024 01:24,-0.3,-8.6,OFF,OFF,OFF
16-05-2024 01:27,-0.3,-8.8,OFF,OFF,ON
16-05-2024 01:29,-5.5,-14.8,OFF,ON,ON
16-05-2024 01:58,-14.8,-32.8,OFF,ON,ON
16-05-2024 02:27,-18.2,-35.3,OFF,ON,ON
16-05-2024 02:56,-19.4,-36.2,OFF,ON,ON
16-05-2024 03:25,-18.2,-35,OFF,ON,ON
16-05-2024 03:54,-19.5,-36.3,OFF,ON,ON
16-05-2024 04:03,-17.4,-35.5,ON,OFF,OFF
16-05-2024 04:23,8.2,-8.6,OFF,OFF,OFF
16-05-2024 04:28,-2.5,-12.4,OFF,ON,ON
16-05-2024 04:57,-12.9,-32.2,OFF,ON,ON
16-05-2024 05:26,-13,-33.5,OFF,ON,ON
16-05-2024 05:55,-12.5,-34.4,OFF,ON,ON
16-05-2024 06:24,-9.7,-33.7,OFF,ON,ON
16-05-2024 06:53,-4.7,-32.9,OFF,ON,ON
16-05-2024 07:22,12.3,-8.9,ON,OFF,OFF
16-05-2024 07:25,14.8,-8.9,OFF,OFF,ON
16-05-2024 07:27,5,-10.1,OFF,ON,ON
16-05-2024 07:56,-10.3,-30,OFF,ON,ON
16-05-2024 08:25,-14.9,-33.2,OFF,ON,ON
16-05-2024 08:54,-14.6,-34,OFF,ON,ON
16-05-2024 09:23,-13.8,-34.7,OFF,ON,ON
16-05-2024 09:52,-15.7,-36,OFF,ON,ON
16-05-2024 10:21,-2.6,-9,OFF,OFF,OFF
16-05-2024 10:24,-1.5,-9,OFF,OFF,ON
16-05-2024 10:26,-6,-18.1,OFF,ON,ON
16-05-2024 10:55,-16,-33.6,OFF,ON,ON
16-05-2024 11:24,-18.2,-35.4,OFF,ON,ON
16-05-2024 11:53,-19.3,-35.9,OFF,ON,ON
16-05-2024 12:25,-19.8,-36.3,OFF,ON,ON
16-05-2024 12:43,-18,-33.1,OFF,ON,ON
16-05-2024 13:00,-19.4,-36.2,ON,OFF,OFF
16-05-2024 13:23,-1.8,-9,OFF,OFF,ON
16-05-2024 13:25,-8.2,-16.3,OFF,ON,ON
16-05-2024 13:54,-16.4,-34.1,OFF,ON,ON
16-05-2024 14:23,-17.9,-35.9,OFF,ON,ON
16-05-2024 14:52,-15.8,-34.3,OFF,ON,ON
16-05-2024 15:21,-17,-35.3,OFF,ON,ON
16-05-2024 15:50,-17.1,-35,OFF,ON,ON
16-05-2024 15:59,-17,-35.6,ON,OFF,OFF
16-05-2024 16:19,-1.1,-8.5,OFF,OFF,OFF
16-05-2024 16:22,-0.7,-8.6,OFF,OFF,ON
16-05-2024 16:24,-9.3,-15.3,OFF,ON,ON
16-05-2024 16:53,-10.6,-31,OFF,ON,ON
16-05-2024 17:22,-10.4,-30.4,OFF,ON,ON
16-05-2024 17:51,-10.5,-31.4,OFF,ON,ON
16-05-2024 18:20,-11.5,-32.6,OFF,ON,ON
16-05-2024 18:49,-12.3,-33,OFF,ON,ON
16-05-2024 18:58,-13.1,-33.4,ON,OFF,OFF
16-05-2024 19:21,-0.6,-8.7,OFF,OFF,ON
16-05-2024 19:23,-5.7,-15.4,OFF,ON,ON
16-05-2024 19:52,-11.9,-31.8,OFF,ON,ON
16-05-2024 20:21,-14,-33.5,OFF,ON,ON
16-05-2024 20:50,-15.5,-34.6,OFF,ON,ON
16-05-2024 21:19,-16.4,-35.3,OFF,ON,ON
16-05-2024 21:48,-11.2,-31.5,OFF,ON,ON
16-05-2024 21:57,-9.3,-30.4,ON,OFF,OFF
16-05-2024 22:17,0.7,-8.4,OFF,OFF,OFF
16-05-2024 22:20,5.4,-8.6,OFF,OFF,ON
16-05-2024 22:22,-1.7,-12,OFF,ON,ON
16-05-2024 22:51,-9.9,-29.1,OFF,ON,ON
16-05-2024 23:20,-11.7,-31.4,OFF,ON,ON
16-05-2024 23:49,-13.6,-32.9,OFF,ON,ON
17-05-2024 00:18,-15.1,-34.6,OFF,ON,ON
17-05-2024 00:47,-15,-34.4,OFF,ON,ON
17-05-2024 01:16,-3.2,-8.6,OFF,OFF,OFF
17-05-2024 01:19,-0.8,-8.7,OFF,OFF,ON
17-05-2024 01:21,-7.2,-15.4,OFF,ON,ON
17-05-2024 01:50,-14.6,-32.4,OFF,ON,ON
17-05-2024 02:19,-16.4,-34,OFF,ON,ON
17-05-2024 02:48,-17.4,-35.2,OFF,ON,ON
17-05-2024 03:17,-18.1,-35.9,OFF,ON,ON
17-05-2024 03:46,-18.7,-36.4,OFF,ON,ON
17-05-2024 03:55,-18.9,-36.4,ON,OFF,OFF
17-05-2024 04:15,-5.9,-8.3,OFF,OFF,OFF
17-05-2024 04:17,-3.4,-8.4,OFF,OFF,ON
17-05-2024 04:20,-9.4,-16.2,OFF,ON,ON
17-05-2024 04:49,-17.4,-34.3,OFF,ON,ON
17-05-2024 05:18,-19,-35.7,OFF,ON,ON
17-05-2024 05:47,-19.9,-36.4,OFF,ON,ON
17-05-2024 05:54,-17.8,-32.6,OFF,ON,ON
17-05-2024 06:23,-14.4,-33.7,OFF,ON,ON
17-05-2024 06:52,-13,-33.5,OFF,ON,ON
17-05-2024 06:54,-12.6,-33.4,ON,OFF,OFF
17-05-2024 07:13,9.5,-8.5,OFF,OFF,OFF
17-05-2024 07:16,11.9,-8.6,OFF,OFF,ON
17-05-2024 07:18,-0.7,-9.6,OFF,ON,ON
17-05-2024 07:47,-9.5,-29.9,OFF,ON,ON
17-05-2024 08:16,-5.6,-29,OFF,ON,ON
17-05-2024 08:45,-9.5,-32.4,OFF,ON,ON
17-05-2024 09:14,-1,-30.1,OFF,ON,ON
17-05-2024 09:43,-0.7,-31.9,OFF,ON,ON
17-05-2024 09:53,-0.6,-32.4,ON,OFF,OFF
17-05-2024 10:15,8.7,-9.1,OFF,OFF,ON
17-05-2024 10:17,-0.5,-11.6,OFF,ON,ON
17-05-2024 10:46,-9.6,-29.4,OFF,ON,ON
17-05-2024 11:15,-10.2,-30,OFF,ON,ON
17-05-2024 11:41,-7.2,-29,OFF,ON,ON
17-05-2024 12:17,-8.9,-32.2,OFF,ON,ON
17-05-2024 12:46,-10.4,-33.8,OFF,ON,ON
17-05-2024 12:51,-10.1,-33.8,ON,OFF,OFF
17-05-2024 13:11,-1.8,-8.9,OFF,OFF,OFF
17-05-2024 13:14,-0.9,-9,OFF,OFF,ON
17-05-2024 13:16,-5.8,-17.1,OFF,ON,ON
17-05-2024 13:45,-11.9,-30.3,OFF,ON,ON
17-05-2024 14:14,-14,-32.7,OFF,ON,ON
17-05-2024 14:43,-11.9,-32.5,OFF,ON,ON
17-05-2024 15:12,-12,-33.3,OFF,ON,ON
17-05-2024 15:41,-14.2,-34.6,OFF,ON,ON
17-05-2024 16:10,3.9,-8.7,OFF,OFF,OFF
17-05-2024 16:13,4.5,-8.7,OFF,OFF,ON
17-05-2024 16:15,-6,-12,OFF,ON,ON
17-05-2024 16:44,-8.7,-28.2,OFF,ON,ON
17-05-2024 17:13,-9.8,-29.8,OFF,ON,ON
17-05-2024 17:42,-10.4,-31,OFF,ON,ON
17-05-2024 18:11,-8.4,-30.9,OFF,ON,ON
17-05-2024 18:40,-9.4,-31.7,OFF,ON,ON
17-05-2024 18:49,-5.3,-29.4,ON,OFF,OFF
17-05-2024 19:09,3.6,-8.6,OFF,OFF,OFF
17-05-2024 19:12,4.8,-8.8,OFF,OFF,ON
17-05-2024 19:14,1.3,-10.1,OFF,ON,ON
17-05-2024 19:43,-6.8,-27.8,OFF,ON,ON
17-05-2024 20:12,-9.2,-29.5,OFF,ON,ON
17-05-2024 20:41,-10.8,-30.9,OFF,ON,ON
17-05-2024 21:10,-11.8,-32,OFF,ON,ON
17-05-2024 21:39,-12.4,-32.9,OFF,ON,ON
17-05-2024 22:08,-2.5,-8.4,OFF,OFF,OFF
17-05-2024 22:37,-11,-30,OFF,ON,ON
17-05-2024 23:06,-14.1,-32.3,OFF,ON,ON
17-05-2024 23:35,-14.2,-32.9,OFF,ON,ON
18-05-2024 00:04,-15.7,-33.9,OFF,ON,ON
18-05-2024 00:33,-14.9,-33.7,OFF,ON,ON
18-05-2024 00:47,-15.9,-34.3,ON,OFF,OFF
18-05-2024 01:07,-3.6,-8.3,OFF,OFF,OFF
18-05-2024 01:10,-1.6,-8.4,OFF,OFF,ON
18-05-2024 01:12,-6.4,-14.2,OFF,ON,ON
18-05-2024 01:41,-15,-32.4,OFF,ON,ON
18-05-2024 02:10,-16.1,-33.8,OFF,ON,ON
18-05-2024 02:39,-17.5,-34.9,OFF,ON,ON
18-05-2024 03:08,-18.2,-35.5,OFF,ON,ON
18-05-2024 03:37,-18.9,-35.9,OFF,ON,ON
18-05-2024 03:46,-19.1,-35.9,ON,OFF,OFF
18-05-2024 04:09,-2.1,-8.2,OFF,OFF,ON
18-05-2024 04:11,-8.9,-15,OFF,ON,ON
18-05-2024 04:40,-13.5,-32.5,OFF,ON,ON
18-05-2024 05:09,-10.3,-32.7,OFF,ON,ON
18-05-2024 05:38,-10.6,-34.4,OFF,ON,ON
18-05-2024 06:07,-6,-33.8,OFF,ON,ON
18-05-2024 06:36,-11.2,-36.1,OFF,ON,ON
18-05-2024 06:45,-11.3,-36.5,ON,OFF,OFF
18-05-2024 07:05,4.3,-8.4,OFF,OFF,OFF
18-05-2024 07:08,4.1,-8.5,OFF,OFF,ON
18-05-2024 07:10,-1.9,-12.5,OFF,ON,ON
18-05-2024 07:39,-13.2,-32.6,OFF,ON,ON
18-05-2024 08:08,-14.9,-33.3,OFF,ON,ON
18-05-2024 08:37,-17.2,-35.1,OFF,ON,ON
18-05-2024 09:06,-16.2,-35,OFF,ON,ON
18-05-2024 09:35,-16.2,-35.4,OFF,ON,ON
18-05-2024 09:44,-16.4,-35.4,ON,OFF,OFF
18-05-2024 10:04,-1.9,-8.7,OFF,OFF,OFF
18-05-2024 10:07,-1.5,-8.7,OFF,OFF,ON
18-05-2024 10:09,-7.3,-16.7,OFF,ON,ON
18-05-2024 10:38,-16.3,-33.3,OFF,ON,ON
18-05-2024 11:07,-17.5,-34.6,OFF,ON,ON
18-05-2024 11:36,-18.1,-35.4,OFF,ON,ON
18-05-2024 12:34,-19.3,-36.4,OFF,ON,ON
18-05-2024 13:03,-6.8,-8.5,ON,OFF,OFF
18-05-2024 13:06,-2.7,-8.6,OFF,OFF,ON
18-05-2024 13:08,-8.8,-16.2,OFF,ON,ON
18-05-2024 13:37,-16.2,-33.5,OFF,ON,ON
18-05-2024 14:06,-17.5,-34.8,OFF,ON,ON
18-05-2024 14:35,-14.2,-33.5,OFF,ON,ON
18-05-2024 15:04,-17.3,-36.1,OFF,ON,ON
18-05-2024 15:33,-17.8,-36.5,OFF,ON,ON
18-05-2024 15:42,-18,-36.5,ON,OFF,OFF
18-05-2024 15:50,-12.3,-8.8,ON,OFF,OFF
18-05-2024 16:02,-6.1,-8.5,OFF,OFF,OFF
18-05-2024 16:05,-2.8,-8.5,OFF,OFF,ON
18-05-2024 16:07,-8.8,-19.8,OFF,ON,ON
18-05-2024 16:36,-17.5,-34.8,OFF,ON,ON
18-05-2024 17:05,-19.1,-36.3,OFF,ON,ON
18-05-2024 17:34,-19.8,-36.8,OFF,ON,ON
18-05-2024 18:03,-15.2,-34.1,OFF,ON,ON
18-05-2024 18:41,-5.3,-30.1,ON,OFF,OFF
18-05-2024 19:01,5.8,-8,OFF,OFF,OFF
18-05-2024 19:04,5.6,-8.2,OFF,OFF,ON
18-05-2024 19:06,2,-10.2,OFF,ON,ON
18-05-2024 20:35,-5.7,-30.2,OFF,ON,ON
18-05-2024 21:04,-8.4,-31.3,OFF,ON,ON
18-05-2024 21:33,-8.3,-32.2,OFF,ON,ON
18-05-2024 21:40,-8.8,-32.6,ON,OFF,OFF
18-05-2024 22:00,-0.6,-8.4,OFF,OFF,OFF
18-05-2024 22:03,-0.3,-8.5,OFF,OFF,ON
18-05-2024 22:05,-2.7,-15.3,OFF,ON,ON
18-05-2024 22:34,-9.1,-29.6,OFF,ON,ON
18-05-2024 23:03,-12.3,-32.5,OFF,ON,ON
18-05-2024 23:32,-13,-33.3,OFF,ON,ON
19-05-2024 00:01,-12.2,-32.9,OFF,ON,ON
19-05-2024 00:30,-13.4,-34,OFF,ON,ON
19-05-2024 00:39,-14.3,-34.8,ON,OFF,OFF
19-05-2024 00:59,-4.1,-8.2,OFF,OFF,OFF
19-05-2024 01:02,-2.5,-8.4,OFF,OFF,ON
19-05-2024 01:04,-6.8,-19.2,OFF,ON,ON
19-05-2024 01:33,-13.8,-32.6,OFF,ON,ON
19-05-2024 02:02,-15.6,-34.3,OFF,ON,ON
19-05-2024 02:31,-16.5,-34.9,OFF,ON,ON
19-05-2024 03:00,-16.9,-35.6,OFF,ON,ON
19-05-2024 03:29,-17.6,-36.1,OFF,ON,ON
19-05-2024 03:38,-17.8,-36.3,ON,OFF,OFF
19-05-2024 03:58,-1.2,-8.1,OFF,OFF,OFF
19-05-2024 04:01,-1.8,-8.2,OFF,OFF,ON
19-05-2024 04:03,-8.7,-17.8,OFF,ON,ON
19-05-2024 04:32,-16.8,-34.4,OFF,ON,ON
19-05-2024 05:01,-14,-33.1,OFF,ON,ON
19-05-2024 05:31,-12.8,-34.2,OFF,ON,ON
19-05-2024 06:00,-13,-35.6,OFF,ON,ON
19-05-2024 06:29,-10.5,-35.7,OFF,ON,ON
19-05-2024 06:37,-6.4,-33.8,ON,OFF,OFF
19-05-2024 06:57,4.4,-8.5,OFF,OFF,OFF
19-05-2024 07:00,3.2,-8.5,OFF,OFF,ON
19-05-2024 07:02,-1.8,-14.5,OFF,ON,ON
19-05-2024 07:31,-14.1,-32.7,OFF,ON,ON
19-05-2024 08:00,-15.2,-34,OFF,ON,ON
19-05-2024 08:29,-16.1,-35.1,OFF,ON,ON
19-05-2024 08:58,-17.1,-35.9,OFF,ON,ON
19-05-2024 09:27,-15.1,-35.5,OFF,ON,ON
19-05-2024 09:36,-17.2,-36.1,ON,OFF,OFF
19-05-2024 09:56,-5.6,-8.5,OFF,OFF,OFF
19-05-2024 09:59,-4,-8.6,OFF,OFF,ON
19-05-2024 10:28,-16.5,-34.1,OFF,ON,ON
19-05-2024 10:57,-17.9,-35.6,OFF,ON,ON
19-05-2024 11:26,-19,-36.5,OFF,ON,ON
19-05-2024 11:55,-19.6,-36.8,OFF,ON,ON
19-05-2024 12:24,-19,-36.7,OFF,ON,ON
19-05-2024 12:35,-19.2,-36.8,ON,OFF,OFF
19-05-2024 12:54,-4.3,-8.6,OFF,OFF,OFF
19-05-2024 12:57,-3.4,-8.7,OFF,OFF,ON
19-05-2024 13:26,-17.1,-34.4,OFF,ON,ON
19-05-2024 13:55,-18.5,-35.8,OFF,ON,ON
19-05-2024 14:24,-18.5,-36,OFF,ON,ON
19-05-2024 14:53,-16,-34.8,OFF,ON,ON
19-05-2024 15:22,-15.8,-34.4,OFF,ON,ON
19-05-2024 15:51,-0.9,-8.4,ON,OFF,OFF
19-05-2024 15:53,-0.6,-8.4,OFF,OFF,OFF
19-05-2024 15:56,-0.5,-8.5,OFF,OFF,ON
19-05-2024 16:25,-13.8,-31.9,OFF,ON,ON
19-05-2024 16:54,-15.8,-33.8,OFF,ON,ON
19-05-2024 17:23,-14.9,-34,OFF,ON,ON
19-05-2024 17:52,-13,-33.4,OFF,ON,ON
19-05-2024 18:21,-14,-34.3,OFF,ON,ON
19-05-2024 18:32,-14.4,-34.2,ON,OFF,OFF
19-05-2024 18:55,-0.5,-8.4,OFF,OFF,ON
19-05-2024 18:57,-3.9,-16.1,OFF,ON,ON
19-05-2024 19:26,-12.3,-31.9,OFF,ON,ON
19-05-2024 19:55,-14.9,-33.9,OFF,ON,ON
19-05-2024 20:24,-15.5,-34.5,OFF,ON,ON
19-05-2024 20:53,-14.3,-34.1,OFF,ON,ON
19-05-2024 21:22,-15.8,-35.1,OFF,ON,ON
19-05-2024 21:31,-15.6,-35,ON,OFF,OFF
19-05-2024 21:54,-2.3,-8.3,OFF,OFF,ON
19-05-2024 21:56,-6.1,-16,OFF,ON,ON
19-05-2024 22:25,-14.4,-32.8,OFF,ON,ON
19-05-2024 22:54,-15.4,-34.1,OFF,ON,ON
19-05-2024 23:23,-15.5,-34.5,OFF,ON,ON
19-05-2024 23:52,-17,-35.8,OFF,ON,ON
20-05-2024 00:21,-16.9,-35.9,OFF,ON,ON
20-05-2024 00:30,-17.1,-36.1,ON,OFF,OFF
20-05-2024 00:50,-0.7,-8.4,OFF,OFF,OFF
20-05-2024 00:53,-0.7,-8.5,OFF,OFF,ON
20-05-2024 00:55,-6.6,-16.3,OFF,ON,ON
20-05-2024 01:24,-15.5,-33.7,OFF,ON,ON
20-05-2024 01:53,-16.5,-35,OFF,ON,ON
20-05-2024 02:22,-17.7,-36.1,OFF,ON,ON
20-05-2024 02:51,-18.4,-36.5,OFF,ON,ON
20-05-2024 03:20,-18.9,-36.8,OFF,ON,ON
20-05-2024 03:29,-19.1,-36.9,ON,OFF,OFF
20-05-2024 03:49,-6.2,-8.1,OFF,OFF,OFF
20-05-2024 03:52,-5.2,-8.2,OFF,OFF,ON
20-05-2024 03:54,-9.4,-18.2,OFF,ON,ON
20-05-2024 04:23,-14.3,-33.1,OFF,ON,ON
20-05-2024 04:52,-14,-34,OFF,ON,ON
20-05-2024 05:21,-14,-34.9,OFF,ON,ON
20-05-2024 05:50,-15,-35.5,OFF,ON,ON
20-05-2024 06:19,-15.6,-36.1,OFF,ON,ON
20-05-2024 06:28,-16.2,-36.5,ON,OFF,OFF
20-05-2024 06:48,-5,-8.6,OFF,OFF,OFF
20-05-2024 06:53,-8.8,-16.4,OFF,ON,ON
20-05-2024 07:22,-17.3,-35.4,OFF,ON,ON
20-05-2024 07:51,-19,-36.9,OFF,ON,ON
20-05-2024 08:20,-19.9,-37.5,OFF,ON,ON
20-05-2024 08:31,-18,-33.1,OFF,ON,ON
20-05-2024 09:00,-18.9,-37.1,OFF,ON,ON
20-05-2024 09:27,-18.6,-36,ON,OFF,OFF
20-05-2024 09:47,-1,-8.7,OFF,OFF,OFF
20-05-2024 09:50,-1.6,-8.7,OFF,OFF,ON
20-05-2024 09:52,-8.8,-15.8,OFF,ON,ON
20-05-2024 10:21,-17.2,-34.4,OFF,ON,ON
20-05-2024 10:50,-19,-36,OFF,ON,ON
20-05-2024 11:19,-19.8,-36.6,OFF,ON,ON
20-05-2024 11:33,-19.1,-35.8,OFF,ON,ON
20-05-2024 11:54,-18,-33.1,OFF,ON,ON
20-05-2024 12:11,-17.8,-33.2,OFF,ON,ON
20-05-2024 12:26,-19.9,-36.7,ON,OFF,OFF
20-05-2024 12:49,-0.6,-9,OFF,OFF,ON
20-05-2024 12:56,-13.6,-30.3,OFF,ON,ON
20-05-2024 13:25,-18.9,-35.3,OFF,ON,ON
20-05-2024 13:42,-20,-36.2,OFF,OFF,ON
20-05-2024 13:46,-18,-32.8,OFF,ON,ON
20-05-2024 14:15,-15,-34,OFF,ON,ON
20-05-2024 14:44,-18.3,-36.2,OFF,ON,ON
20-05-2024 15:13,-19.8,-36.9,OFF,ON,ON
20-05-2024 15:25,-18.2,-36.3,ON,OFF,OFF
20-05-2024 15:48,-5.6,-8.8,OFF,OFF,ON
20-05-2024 15:50,-13.1,-16.7,OFF,ON,ON
20-05-2024 16:19,-17.4,-35.1,OFF,ON,ON
20-05-2024 16:48,-17.2,-35.8,OFF,ON,ON
20-05-2024 17:17,-17.5,-35.8,OFF,ON,ON
20-05-2024 17:46,-18.1,-36.4,OFF,ON,ON
20-05-2024 18:10,-18.8,-36.9,OFF,ON,ON
20-05-2024 18:24,-17.5,-36.5,ON,OFF,OFF
20-05-2024 18:44,-5.7,-8.3,OFF,OFF,OFF
20-05-2024 18:47,-2.5,-8.5,OFF,OFF,ON
20-05-2024 18:49,-10.4,-15.1,OFF,ON,ON
20-05-2024 19:18,-17.6,-35.7,OFF,ON,ON
20-05-2024 19:47,-19,-36.9,OFF,ON,ON
20-05-2024 20:16,-19.5,-37.3,OFF,ON,ON
20-05-2024 20:45,-19.8,-37.6,OFF,ON,ON
20-05-2024 20:58,-18,-33.5,OFF,ON,ON
20-05-2024 21:23,-19.7,-37.3,ON,OFF,OFF
20-05-2024 21:43,-5.3,-8.5,OFF,OFF,OFF
20-05-2024 21:46,-4.2,-8.6,OFF,OFF,ON
20-05-2024 21:48,-12.2,-15.2,OFF,ON,ON
20-05-2024 22:17,-19.1,-36.4,OFF,ON,ON
20-05-2024 22:42,-18,-32.9,OFF,ON,ON
20-05-2024 23:09,-18,-33.3,OFF,ON,ON
20-05-2024 23:35,-18,-33.3,OFF,ON,ON
21-05-2024 00:04,-19.4,-34.6,OFF,OFF,ON
21-05-2024 00:22,-19.8,-37.4,ON,OFF,OFF
21-05-2024 00:42,-5.8,-8.6,OFF,OFF,OFF
21-05-2024 00:45,-2,-8.6,OFF,OFF,ON
21-05-2024 00:47,-12,-15.4,OFF,ON,ON
21-05-2024 01:16,-19.3,-36.9,OFF,ON,ON
21-05-2024 01:34,-18,-32.9,OFF,ON,ON
21-05-2024 01:58,-18,-33.2,OFF,ON,ON
21-05-2024 02:23,-18,-33.3,OFF,ON,ON
21-05-2024 02:43,-18,-33.2,OFF,ON,ON
21-05-2024 03:03,-18,-33.3,OFF,ON,ON
21-05-2024 03:21,-18.2,-33.4,ON,OFF,OFF
21-05-2024 03:41,-2.5,-8.7,OFF,OFF,OFF
21-05-2024 03:44,-2.6,-8.7,OFF,OFF,ON
21-05-2024 03:46,-11.4,-13.7,OFF,ON,ON
21-05-2024 04:15,-19.4,-36.8,OFF,ON,ON
21-05-2024 04:44,-12.4,-32.9,OFF,ON,ON
21-05-2024 05:13,-13.6,-34.9,OFF,ON,ON
21-05-2024 05:42,-10.2,-34.2,OFF,ON,ON
21-05-2024 06:11,-13.7,-36.6,OFF,ON,ON
21-05-2024 06:20,-14.2,-36.8,ON,OFF,OFF
21-05-2024 06:39,-3,-8.8,OFF,OFF,OFF
21-05-2024 06:42,-2.3,-8.8,OFF,OFF,ON
21-05-2024 06:44,-9.1,-14.8,OFF,ON,ON
21-05-2024 07:13,-14.2,-32.4,OFF,ON,ON
21-05-2024 07:42,-15.2,-34,OFF,ON,ON
21-05-2024 08:11,-18.1,-36.1,OFF,ON,ON
21-05-2024 08:40,-15.9,-35.2,OFF,ON,ON
21-05-2024 09:09,-16,-35.7,OFF,ON,ON
21-05-2024 09:19,-17.9,-36.6,ON,OFF,OFF
21-05-2024 09:41,-2.9,-8.8,OFF,OFF,ON
21-05-2024 09:43,-8.6,-15.4,OFF,ON,ON
21-05-2024 10:12,-17.5,-35.5,OFF,ON,ON
21-05-2024 10:41,-18.6,-36.8,OFF,ON,ON
21-05-2024 11:10,-18.8,-36.4,OFF,ON,ON
21-05-2024 11:39,-12.2,-34.1,OFF,ON,ON
21-05-2024 12:08,-13.3,-34.7,OFF,ON,ON
21-05-2024 12:18,-14.3,-35.8,ON,OFF,OFF
21-05-2024 12:37,-0.7,-8.7,OFF,OFF,OFF
21-05-2024 12:40,-0.6,-8.9,OFF,OFF,ON
21-05-2024 13:45,-15.7,-35.9,OFF,ON,ON
21-05-2024 14:14,-14.6,-35.9,OFF,ON,ON
21-05-2024 14:43,-15.7,-36.8,OFF,ON,ON
21-05-2024 15:12,-15.9,-37,OFF,ON,ON
21-05-2024 15:16,-15.7,-37,ON,OFF,OFF
21-05-2024 15:36,-2.5,-8.8,OFF,OFF,OFF
21-05-2024 15:39,-1.7,-8.8,OFF,OFF,ON
21-05-2024 15:41,-11.8,-13.5,OFF,ON,ON
21-05-2024 16:10,-15.3,-35.3,OFF,ON,ON
21-05-2024 16:39,-16.2,-36.5,OFF,ON,ON
21-05-2024 17:08,-16.4,-36.8,OFF,ON,ON
21-05-2024 17:37,-16.4,-36.8,OFF,ON,ON
21-05-2024 18:06,-14.5,-35.5,OFF,ON,ON
21-05-2024 18:15,-15.3,-36.5,ON,OFF,OFF
21-05-2024 18:38,3.5,-8.6,OFF,OFF,ON
21-05-2024 18:40,-1.5,-10.9,OFF,ON,ON
21-05-2024 19:09,-15.5,-33.1,OFF,ON,ON
21-05-2024 19:38,-10.4,-30.3,OFF,ON,ON
21-05-2024 20:07,-9.7,-32.8,OFF,ON,ON
21-05-2024 20:36,-10.4,-32.7,OFF,ON,ON
21-05-2024 21:05,-12.5,-34.9,OFF,ON,ON
21-05-2024 21:34,-4.2,-8.3,ON,OFF,OFF
21-05-2024 21:37,-1.8,-8.5,OFF,OFF,ON
21-05-2024 22:08,-13.2,-33.7,OFF,ON,ON
21-05-2024 22:37,-14.8,-35.5,OFF,ON,ON
21-05-2024 23:06,-14,-35.7,OFF,ON,ON
21-05-2024 23:35,-15.2,-36.6,OFF,ON,ON
22-05-2024 00:04,-11.2,-33.8,OFF,ON,ON
22-05-2024 00:13,-12.1,-34.8,ON,OFF,OFF
22-05-2024 00:36,-2.1,-8.6,OFF,OFF,ON
22-05-2024 00:38,-6.2,-12.4,OFF,ON,ON
22-05-2024 01:07,-12.8,-33.7,OFF,ON,ON
22-05-2024 01:36,-14.3,-36,OFF,ON,ON
22-05-2024 02:05,-15.3,-36.9,OFF,ON,ON
22-05-2024 02:34,-13.1,-35.5,OFF,ON,ON
22-05-2024 03:03,-14.1,-36.6,OFF,ON,ON
22-05-2024 03:12,-14.4,-36.8,ON,OFF,OFF
22-05-2024 03:32,-4.3,-8.5,OFF,OFF,OFF
22-05-2024 03:35,-2.8,-8.6,OFF,OFF,ON
22-05-2024 04:04,-14,-33.9,OFF,ON,ON
22-05-2024 04:33,-15.6,-36,OFF,ON,ON
22-05-2024 05:02,-14.2,-35.4,OFF,ON,ON
22-05-2024 05:31,-13.3,-34.8,OFF,ON,ON
22-05-2024 06:00,-15,-35.8,OFF,ON,ON
22-05-2024 06:11,-15.1,-36,ON,OFF,OFF
22-05-2024 06:31,-5.3,-8.6,OFF,OFF,OFF
22-05-2024 06:34,-3.3,-8.7,OFF,OFF,ON
22-05-2024 06:36,-8.8,-12.8,OFF,ON,ON
22-05-2024 07:05,-14.8,-34.6,OFF,ON,ON
22-05-2024 07:34,-16.6,-36.4,OFF,ON,ON
22-05-2024 08:03,-17.1,-37,OFF,ON,ON
22-05-2024 08:32,-17.4,-37.2,OFF,ON,ON
22-05-2024 09:01,-17.8,-37.5,OFF,ON,ON
22-05-2024 09:10,-17.2,-36.4,ON,OFF,OFF
22-05-2024 09:30,-0.5,-8.6,OFF,OFF,OFF
22-05-2024 09:33,-0.5,-8.7,OFF,OFF,ON
22-05-2024 09:35,-8.7,-13.1,OFF,ON,ON
22-05-2024 10:04,-15.2,-34.6,OFF,ON,ON
22-05-2024 10:33,-15.8,-36,OFF,ON,ON
22-05-2024 12:09,-16.9,-36.7,ON,OFF,OFF
22-05-2024 12:32,-3.5,-9,OFF,OFF,ON
22-05-2024 13:01,-15.3,-33.7,OFF,ON,ON
22-05-2024 13:30,-13.4,-34.3,OFF,ON,ON
22-05-2024 13:59,-9.3,-29.9,OFF,ON,ON
22-05-2024 14:28,-10.1,-32.5,OFF,ON,ON
22-05-2024 14:57,-10.5,-32.7,OFF,ON,ON
22-05-2024 15:08,-5.4,-28.1,ON,OFF,OFF
22-05-2024 15:28,5.6,-8.7,OFF,OFF,OFF
22-05-2024 15:31,5.7,-8.8,OFF,OFF,ON
22-05-2024 15:33,-2.1,-9.9,OFF,ON,ON
22-05-2024 17:00,-9.2,-30.9,OFF,ON,ON
22-05-2024 17:29,-10.5,-32.8,OFF,ON,ON
22-05-2024 17:58,-10.1,-32.9,OFF,ON,ON
22-05-2024 18:07,-8.5,-31.8,ON,OFF,OFF
22-05-2024 18:27,4.8,-8.3,OFF,OFF,OFF
22-05-2024 18:30,4.9,-8.5,OFF,OFF,ON
22-05-2024 18:59,-9.7,-31.1,OFF,ON,ON
22-05-2024 19:28,-11.8,-33.4,OFF,ON,ON
22-05-2024 19:57,-13,-34.3,OFF,ON,ON
22-05-2024 20:26,-13.9,-35.1,OFF,ON,ON
22-05-2024 20:55,-14.6,-35.5,OFF,ON,ON
22-05-2024 21:06,-15,-35.6,ON,OFF,OFF
22-05-2024 21:26,-3.3,-8.1,OFF,OFF,OFF
22-05-2024 21:29,-2.2,-8.2,OFF,OFF,ON
22-05-2024 21:31,-7.5,-11.2,OFF,ON,ON
22-05-2024 22:00,-13.3,-33.9,OFF,ON,ON
22-05-2024 22:29,-14.5,-35.4,OFF,ON,ON
22-05-2024 22:58,-13.6,-34.7,OFF,ON,ON
22-05-2024 23:27,-14.3,-35.8,OFF,ON,ON
22-05-2024 23:56,-12.3,-34.1,OFF,ON,ON
23-05-2024 00:05,-13.2,-34.8,ON,OFF,OFF
23-05-2024 00:25,-0.8,-8.5,OFF,OFF,OFF
23-05-2024 00:28,0.6,-8.5,OFF,OFF,ON
23-05-2024 00:30,-6.7,-11.1,OFF,ON,ON
23-05-2024 00:59,-13.3,-33.9,OFF,ON,ON
23-05-2024 01:28,-14.1,-34.8,OFF,ON,ON
23-05-2024 09:02,-11.9,-34.9,ON,OFF,OFF
23-05-2024 09:21,-1.8,-8.5,OFF,OFF,OFF
23-05-2024 09:24,-1.2,-8.6,OFF,OFF,ON
23-05-2024 09:26,-5.6,-13.1,OFF,ON,ON
23-05-2024 09:55,-14.3,-34.2,OFF,ON,ON
23-05-2024 10:24,-14.3,-34.6,OFF,ON,ON
23-05-2024 10:53,-16.2,-36.4,OFF,ON,ON
23-05-2024 11:22,-16.9,-37,OFF,ON,ON
23-05-2024 11:51,-17.5,-37.3,OFF,ON,ON
23-05-2024 12:01,-17.6,-37.4,ON,OFF,OFF
23-05-2024 12:20,-7.3,-8.5,OFF,OFF,OFF
23-05-2024 12:23,-5.7,-8.6,OFF,OFF,ON
23-05-2024 12:25,-8.2,-14.1,OFF,ON,ON
23-05-2024 12:54,-11.9,-32.3,OFF,ON,ON
23-05-2024 13:23,-14.1,-34.6,OFF,ON,ON
23-05-2024 13:52,-15.1,-35.6,OFF,ON,ON
23-05-2024 14:21,-11.2,-33.6,OFF,ON,ON
23-05-2024 14:50,-12,-33.6,OFF,ON,ON
23-05-2024 14:59,-13.3,-34.7,ON,OFF,OFF
23-05-2024 15:19,-4.9,-8.2,OFF,OFF,OFF
23-05-2024 15:22,-2.9,-8.4,OFF,OFF,ON
23-05-2024 15:24,-4.1,-12.9,OFF,ON,ON
23-05-2024 15:53,-10.6,-31.7,OFF,ON,ON
23-05-2024 16:22,-14.2,-34.8,OFF,ON,ON
23-05-2024 16:51,-13.6,-34.3,OFF,ON,ON
23-05-2024 17:20,-12.4,-34.4,OFF,ON,ON
23-05-2024 17:49,-16.1,-35.7,OFF,ON,ON
23-05-2024 18:18,-0.3,-8.4,ON,OFF,OFF
23-05-2024 18:21,-0.6,-8.5,OFF,OFF,ON
23-05-2024 18:23,-6.2,-12.8,OFF,ON,ON
23-05-2024 19:52,-16.6,-36.9,OFF,ON,ON
23-05-2024 20:21,-17.1,-37.3,OFF,ON,ON
23-05-2024 20:50,-17.6,-37.6,OFF,ON,ON
23-05-2024 20:57,-17.6,-37.7,ON,OFF,OFF
23-05-2024 21:17,-7.7,-8.1,OFF,OFF,OFF
23-05-2024 21:20,-6,-8.2,OFF,OFF,ON
23-05-2024 21:22,-9.1,-13.2,OFF,ON,ON
23-05-2024 21:51,-16.4,-35.6,OFF,ON,ON
23-05-2024 22:20,-17.7,-37,OFF,ON,ON
23-05-2024 22:49,-18,-37.6,OFF,ON,ON
23-05-2024 23:18,-16.3,-36.9,OFF,ON,ON
23-05-2024 23:47,-12.8,-34.2,OFF,ON,ON
23-05-2024 23:56,-14.5,-36.1,ON,OFF,OFF
24-05-2024 00:16,-0.6,-8.2,OFF,OFF,OFF
24-05-2024 00:19,-0.3,-8.3,OFF,OFF,ON
24-05-2024 00:21,-5.4,-11.4,OFF,ON,ON
24-05-2024 00:50,-11.4,-32.5,OFF,ON,ON
24-05-2024 01:19,-11.7,-32.6,OFF,ON,ON
24-05-2024 01:48,-15.3,-36.3,OFF,ON,ON
24-05-2024 02:17,-15.9,-36.8,OFF,ON,ON
24-05-2024 02:46,-15.9,-37,OFF,ON,ON
24-05-2024 02:55,-16.2,-37.2,ON,OFF,OFF
24-05-2024 03:15,-0.7,-7.9,OFF,OFF,OFF
24-05-2024 03:18,-0.5,-8,OFF,OFF,ON
24-05-2024 03:47,-14.4,-34.2,OFF,ON,ON
24-05-2024 04:15,-14.3,-35.3,OFF,ON,ON
24-05-2024 04:44,-14.2,-35.6,OFF,ON,ON
24-05-2024 05:13,-5.9,-32.6,OFF,ON,ON
24-05-2024 05:42,-3.8,-33.6,OFF,ON,ON
24-05-2024 05:54,-7.4,-34.7,ON,OFF,OFF
24-05-2024 06:14,8.2,-8.2,OFF,OFF,OFF
24-05-2024 06:17,10.1,-8.3,OFF,OFF,ON
24-05-2024 06:46,-11.5,-32.5,OFF,ON,ON
24-05-2024 07:15,-13.2,-34.4,OFF,ON,ON
24-05-2024 07:44,-13.6,-34.8,OFF,ON,ON
24-05-2024 08:13,-15.5,-36.3,OFF,ON,ON
24-05-2024 08:42,-15.8,-36.3,OFF,ON,ON
24-05-2024 08:53,-16,-36.5,ON,OFF,OFF
24-05-2024 09:13,-0.8,-8.4,OFF,OFF,OFF
24-05-2024 09:18,-5.3,-12.8,OFF,ON,ON
24-05-2024 09:47,-15.1,-34.6,OFF,ON,ON
24-05-2024 10:16,-15.9,-35.7,OFF,ON,ON
24-05-2024 12:12,-0.9,-8.4,OFF,OFF,OFF
24-05-2024 12:15,-0.6,-8.5,OFF,OFF,ON
24-05-2024 12:44,-13.4,-33.5,OFF,ON,ON
24-05-2024 13:13,-15.4,-35.5,OFF,ON,ON
24-05-2024 13:42,-16.2,-36.5,OFF,ON,ON
24-05-2024 14:11,-16.5,-36.7,OFF,ON,ON
24-05-2024 14:40,-16.6,-36.7,OFF,ON,ON
24-05-2024 14:51,-16.8,-36.8,ON,OFF,OFF
24-05-2024 15:21,-11.8,-30,OFF,ON,ON
24-05-2024 15:50,-15.6,-34.9,OFF,ON,ON
24-05-2024 16:19,-17.4,-36.6,OFF,ON,ON
24-05-2024 16:48,-16.7,-36.7,OFF,ON,ON
24-05-2024 17:17,-16.3,-36.7,OFF,ON,ON
24-05-2024 17:46,-10.6,-33.5,OFF,ON,ON
24-05-2024 17:50,-11.4,-33.9,ON,OFF,OFF
24-05-2024 18:10,-1.8,-8.7,OFF,OFF,OFF
24-05-2024 18:13,-0.3,-8.8,OFF,OFF,ON
24-05-2024 18:15,-2.3,-10.6,OFF,ON,ON
24-05-2024 18:44,-8.5,-29.4,OFF,ON,ON
24-05-2024 20:13,-12.5,-33.6,OFF,ON,ON
24-05-2024 20:42,-13.4,-34.4,OFF,ON,ON
24-05-2024 20:49,-13.7,-34.4,ON,OFF,OFF
24-05-2024 21:12,-0.6,-8.3,OFF,OFF,ON
24-05-2024 21:43,-12,-32.6,OFF,ON,ON
24-05-2024 22:12,-13.4,-34.3,OFF,ON,ON
24-05-2024 22:41,-14.9,-35.5,OFF,ON,ON
24-05-2024 23:10,-15,-36,OFF,ON,ON
24-05-2024 23:39,-15.4,-36.2,OFF,ON,ON
25-05-2024 07:15,4.6,-17.6,OFF,OFF,OFF
25-05-2024 07:16,4.6,-17.6,OFF,ON,ON
25-05-2024 07:45,-8.1,-30.2,OFF,ON,ON
25-05-2024 08:14,-11.2,-32.1,OFF,ON,ON
25-05-2024 08:43,-12.1,-33.3,OFF,ON,ON
25-05-2024 09:12,-12.8,-34.6,OFF,ON,ON
25-05-2024 09:41,-14.2,-35.3,OFF,ON,ON
25-05-2024 10:10,-15.1,-35.4,OFF,ON,ON
25-05-2024 10:14,-14.9,-35.4,ON,OFF,OFF
25-05-2024 10:34,-1.6,-8.6,OFF,OFF,OFF
25-05-2024 10:37,-1,-8.7,OFF,OFF,ON
25-05-2024 10:39,-5,-15.4,OFF,ON,ON
25-05-2024 11:08,-12.8,-33.3,OFF,ON,ON
25-05-2024 11:37,-11.7,-33.6,OFF,ON,ON
25-05-2024 12:06,-10,-32.5,OFF,ON,ON
25-05-2024 12:35,-10.2,-32.6,OFF,ON,ON
25-05-2024 13:04,-5.9,-30.5,OFF,ON,ON
25-05-2024 13:13,-8.2,-32.3,ON,OFF,OFF
25-05-2024 13:36,2.4,-8.7,OFF,OFF,ON
25-05-2024 13:38,-0.4,-11.2,OFF,ON,ON
25-05-2024 14:07,-6.5,-29.2,OFF,ON,ON
25-05-2024 14:39,-8.6,-32.4,OFF,ON,ON
25-05-2024 15:08,-10,-33.8,OFF,ON,ON
25-05-2024 15:37,-10.4,-34.1,OFF,ON,ON
25-05-2024 16:06,-6.4,-30.9,OFF,ON,ON
25-05-2024 16:12,-8.4,-31.5,ON,OFF,OFF
25-05-2024 16:32,4.1,-8.5,OFF,OFF,OFF
25-05-2024 16:35,4.4,-8.5,OFF,OFF,ON
25-05-2024 16:37,-0.5,-10.2,OFF,ON,ON
25-05-2024 17:06,-3.7,-27,OFF,ON,ON
25-05-2024 17:35,-5.9,-29.9,OFF,ON,ON
25-05-2024 18:04,-7.7,-32.3,OFF,ON,ON
25-05-2024 18:33,-10.7,-33.8,OFF,ON,ON
25-05-2024 19:02,-10.1,-33.7,OFF,ON,ON
25-05-2024 19:11,-10.5,-34,ON,OFF,OFF
25-05-2024 19:34,-0.5,-8.4,OFF,OFF,ON
25-05-2024 19:36,-2.2,-11.7,OFF,ON,ON
25-05-2024 20:05,-8.3,-30.8,OFF,ON,ON
25-05-2024 20:34,-0.9,-27.7,OFF,ON,ON
