Date/Time,roomTemp (deg C),evapTemp (deg C),defroStat,compStat,evapStat
25-05-2024 22:30,-0.6,-8.4,OFF,OFF,OFF
25-05-2024 22:33,-0.6,-8.5,OFF,OFF,ON
25-05-2024 22:35,-3.5,-12.3,OFF,ON,ON
25-05-2024 23:04,-9.4,-31.3,OFF,ON,ON
25-05-2024 23:33,-10.2,-33,OFF,ON,ON
26-05-2024 00:02,-10.4,-33.8,OFF,ON,ON
26-05-2024 00:31,-10.4,-34.6,OFF,ON,ON
26-05-2024 01:00,-11,-35.3,OFF,ON,ON
26-05-2024 01:09,-11.6,-35.5,ON,OFF,OFF
26-05-2024 01:29,0.1,-8.2,OFF,OFF,OFF
26-05-2024 01:32,3.3,-8.2,OFF,OFF,ON
26-05-2024 01:34,-1.8,-11,OFF,ON,ON
26-05-2024 02:03,-8.2,-29.9,OFF,ON,ON
26-05-2024 02:32,-11.1,-34.4,OFF,ON,ON
26-05-2024 03:01,-11.9,-35.2,OFF,ON,ON
26-05-2024 03:30,-5,-28.8,OFF,ON,ON
26-05-2024 03:59,-2.8,-30.9,OFF,ON,ON
26-05-2024 04:08,-1.9,-31.1,ON,OFF,OFF
26-05-2024 04:30,13.8,-8.4,OFF,OFF,ON
26-05-2024 04:32,2.7,-9.2,OFF,ON,ON
26-05-2024 05:01,-6.5,-30,OFF,ON,ON
26-05-2024 05:30,-9.4,-32.9,OFF,ON,ON
26-05-2024 05:59,-11.2,-34.6,OFF,ON,ON
26-05-2024 06:28,-14.3,-35,OFF,ON,ON
26-05-2024 06:57,-14.2,-35.5,OFF,ON,ON
26-05-2024 07:07,-14.3,-35.7,ON,OFF,OFF
26-05-2024 08:00,-11.1,-32.3,OFF,ON,ON
26-05-2024 08:29,-12.4,-34.3,OFF,ON,ON
26-05-2024 08:58,-13.3,-35.7,OFF,ON,ON
26-05-2024 09:27,-13.4,-35.4,OFF,ON,ON
26-05-2024 09:56,-9.9,-32.6,OFF,ON,ON
26-05-2024 10:05,-13.1,-35.2,ON,OFF,OFF
26-05-2024 10:25,-4.3,-8.3,OFF,OFF,OFF
26-05-2024 10:28,-1.4,-8.5,OFF,OFF,ON
26-05-2024 10:30,-5.9,-12.2,OFF,ON,ON
26-05-2024 10:59,-12.9,-33.1,OFF,ON,ON
26-05-2024 11:28,-13.9,-34.9,OFF,ON,ON
26-05-2024 12:26,-14.5,-36.1,OFF,ON,ON
26-05-2024 12:55,-14.9,-36.7,OFF,ON,ON
26-05-2024 13:24,-6.9,-8.5,ON,OFF,OFF
26-05-2024 13:27,-4.8,-8.6,OFF,OFF,ON
26-05-2024 13:29,-7.5,-13.7,OFF,ON,ON
26-05-2024 13:58,-14.5,-33.8,OFF,ON,ON
26-05-2024 14:27,-15.4,-35.3,OFF,ON,ON
26-05-2024 14:56,-16,-36,OFF,ON,ON
26-05-2024 15:25,-16.2,-36.5,OFF,ON,ON
26-05-2024 15:54,-14.3,-35.7,OFF,ON,ON
26-05-2024 16:03,-14,-35.7,ON,OFF,OFF
26-05-2024 16:23,-2.9,-8.4,OFF,OFF,OFF
26-05-2024 16:26,-0.6,-8.5,OFF,OFF,ON
26-05-2024 16:55,-13.7,-33.2,OFF,ON,ON
26-05-2024 17:24,-14,-34.1,OFF,ON,ON
26-05-2024 17:53,-15.1,-36.1,OFF,ON,ON
26-05-2024 18:22,-15.6,-36.5,OFF,ON,ON
26-05-2024 18:51,-15.8,-36.5,OFF,ON,ON
26-05-2024 19:20,-3.8,-8.3,ON,OFF,OFF
26-05-2024 19:22,-2.9,-8.3,OFF,OFF,OFF
26-05-2024 19:25,-2.1,-8.4,OFF,OFF,ON
26-05-2024 19:27,-6.7,-11.7,OFF,ON,ON
26-05-2024 19:56,-15.8,-35.3,OFF,ON,ON
26-05-2024 20:25,-16.9,-36.8,OFF,ON,ON
26-05-2024 20:54,-17.6,-37.4,OFF,ON,ON
26-05-2024 21:23,-17.8,-37.7,OFF,ON,ON
26-05-2024 21:52,-18,-37.9,OFF,ON,ON
26-05-2024 22:01,-18.1,-37.9,ON,OFF,OFF
26-05-2024 22:21,-7.2,-8.3,OFF,OFF,OFF
26-05-2024 22:24,-4.1,-8.4,OFF,OFF,ON
26-05-2024 22:26,-8.4,-12,OFF,ON,ON
26-05-2024 22:55,-15.5,-34.8,OFF,ON,ON
26-05-2024 23:24,-16.6,-36.2,OFF,ON,ON
26-05-2024 23:53,-17.2,-37.1,OFF,ON,ON
27-05-2024 00:22,-17.7,-37.5,OFF,ON,ON
27-05-2024 00:51,-18,-37.8,OFF,ON,ON
27-05-2024 01:20,-8.8,-8.4,ON,OFF,OFF
27-05-2024 01:23,-5.7,-8.5,OFF,OFF,ON
27-05-2024 01:25,-10.6,-13.9,OFF,ON,ON
27-05-2024 01:54,-15.5,-35,OFF,ON,ON
27-05-2024 02:23,-18,-37.2,OFF,ON,ON
27-05-2024 02:52,-18.4,-37.7,OFF,ON,ON
27-05-2024 06:49,-14.7,-36.2,OFF,ON,ON
27-05-2024 06:58,-15.8,-37.1,ON,OFF,OFF
27-05-2024 07:21,4.4,-8.3,OFF,OFF,ON
27-05-2024 07:23,-1.3,-10.2,OFF,ON,ON
27-05-2024 07:52,-15.6,-35.2,OFF,ON,ON
27-05-2024 08:21,-16.1,-36.4,OFF,ON,ON
27-05-2024 08:50,-15.3,-36.7,OFF,ON,ON
27-05-2024 08:59,-15.3,-36.9,OFF,ON,ON
27-05-2024 09:57,-16.8,-38,OFF,ON,ON
27-05-2024 10:17,-7.6,-8.4,OFF,OFF,OFF
27-05-2024 10:20,-5.9,-8.5,OFF,OFF,ON
27-05-2024 10:22,-10.6,-14.8,OFF,ON,ON
27-05-2024 10:51,-16.3,-35.8,OFF,ON,ON
27-05-2024 11:20,-17.3,-36.7,OFF,ON,ON
27-05-2024 13:50,-16.9,-35.7,OFF,ON,ON
27-05-2024 14:19,-17.8,-36.6,OFF,ON,ON
27-05-2024 14:48,-18,-37.4,OFF,ON,ON
27-05-2024 15:17,-18.3,-38,OFF,ON,ON
27-05-2024 15:46,-14.2,-34.8,OFF,ON,ON
27-05-2024 16:15,9.1,-8.4,ON,OFF,OFF
27-05-2024 16:18,11.4,-8.5,OFF,OFF,ON
27-05-2024 16:20,-0.4,-9.2,OFF,ON,ON
27-05-2024 16:49,-14.1,-34.1,OFF,ON,ON
27-05-2024 17:18,-10.7,-34.4,OFF,ON,ON
27-05-2024 17:47,-12.3,-35.3,OFF,ON,ON
27-05-2024 18:16,-14.1,-35.9,OFF,ON,ON
27-05-2024 18:45,-11,-34.1,OFF,ON,ON
27-05-2024 18:54,-10.1,-33.3,ON,OFF,OFF
27-05-2024 19:14,2.7,-8.1,OFF,OFF,OFF
27-05-2024 19:17,4.5,-8.2,OFF,OFF,ON
27-05-2024 19:19,-1.5,-9.4,OFF,ON,ON
27-05-2024 19:48,-10.3,-32.3,OFF,ON,ON
27-05-2024 20:17,-11.8,-34.4,OFF,ON,ON
27-05-2024 20:47,-12.8,-35.5,OFF,ON,ON
27-05-2024 21:16,-14.4,-35.5,OFF,ON,ON
27-05-2024 21:45,-14.4,-36.3,OFF,ON,ON
27-05-2024 22:13,-0.9,-8.3,OFF,OFF,OFF
27-05-2024 22:16,-0.6,-8.4,OFF,OFF,ON
27-05-2024 22:18,-7.7,-11.1,OFF,ON,ON
27-05-2024 22:47,-10.3,-32.6,OFF,ON,ON
27-05-2024 23:16,-13.8,-35.1,OFF,ON,ON
27-05-2024 23:45,-14,-35.7,OFF,ON,ON
28-05-2024 00:14,-14.8,-36.2,OFF,ON,ON
28-05-2024 00:43,-14.8,-36.6,OFF,ON,ON
28-05-2024 00:52,-14.9,-36.7,ON,OFF,OFF
28-05-2024 01:12,-6.3,-8.4,OFF,OFF,OFF
28-05-2024 01:15,-4.5,-8.4,OFF,OFF,ON
28-05-2024 01:17,-9,-13.3,OFF,ON,ON
28-05-2024 01:46,-14.5,-34.8,OFF,ON,ON
28-05-2024 02:15,-15.7,-36.1,OFF,ON,ON
28-05-2024 02:44,-16.5,-36.8,OFF,ON,ON
28-05-2024 03:13,-16.3,-36.8,OFF,ON,ON
28-05-2024 03:42,-16.9,-37.2,OFF,ON,ON
28-05-2024 04:11,-7.6,-8,OFF,OFF,OFF
28-05-2024 04:14,-5.5,-8.1,OFF,OFF,ON
28-05-2024 04:16,-10.3,-13.4,OFF,ON,ON
28-05-2024 04:45,-16.3,-35.8,OFF,ON,ON
28-05-2024 05:14,-16.7,-36.5,OFF,ON,ON
28-05-2024 05:43,-17.4,-37.2,OFF,ON,ON
28-05-2024 06:12,-17.6,-37.4,OFF,ON,ON
28-05-2024 06:41,-14.4,-35,OFF,ON,ON
28-05-2024 06:50,-14.1,-35.3,ON,OFF,OFF
28-05-2024 07:10,5.1,-8.3,OFF,OFF,OFF
28-05-2024 07:13,5.6,-8.5,OFF,OFF,ON
28-05-2024 07:15,-4.9,-10,OFF,ON,ON
28-05-2024 07:44,-11.7,-32.6,OFF,ON,ON
28-05-2024 08:13,-15.6,-35.3,OFF,ON,ON
28-05-2024 08:42,-16.3,-36.5,OFF,ON,ON
28-05-2024 09:11,-14.7,-36.3,OFF,ON,ON
28-05-2024 13:11,-1.6,-8.3,OFF,OFF,ON
28-05-2024 13:13,-10.6,-14.4,OFF,ON,ON
28-05-2024 13:42,-17.5,-35.1,OFF,ON,ON
28-05-2024 14:11,-18.5,-36.4,OFF,ON,ON
28-05-2024 14:40,-18.7,-36.8,OFF,ON,ON
28-05-2024 15:09,-18.8,-37.1,OFF,ON,ON
28-05-2024 15:38,-16,-35.2,OFF,ON,ON
28-05-2024 15:47,-16.1,-35.7,ON,OFF,OFF
28-05-2024 16:10,2.8,-8.4,OFF,OFF,ON
28-05-2024 16:12,-4.3,-10,OFF,ON,ON
28-05-2024 16:41,-16.1,-34.4,OFF,ON,ON
28-05-2024 17:10,-14.7,-34.1,OFF,ON,ON
28-05-2024 17:39,-14.4,-34.9,OFF,ON,ON
28-05-2024 18:05,-2.6,-26.8,OFF,OFF,OFF
28-05-2024 18:06,-3,-26.8,OFF,ON,ON
28-05-2024 18:35,-10.9,-34.1,OFF,ON,ON
28-05-2024 19:04,-13.7,-35.8,OFF,ON,ON
28-05-2024 19:33,-2.6,-31.6,OFF,ON,ON
28-05-2024 20:02,-7.5,-34.2,OFF,ON,ON
28-05-2024 20:31,-10.9,-35.8,OFF,ON,ON
28-05-2024 21:00,-11.4,-36.1,OFF,ON,ON
28-05-2024 22:27,-13.8,-35,OFF,ON,ON
28-05-2024 22:56,-13.7,-35.3,OFF,ON,ON
28-05-2024 23:25,-14.6,-36.4,OFF,ON,ON
28-05-2024 23:54,-15.3,-36.7,OFF,ON,ON
29-05-2024 00:03,-15.5,-36.7,ON,OFF,OFF
29-05-2024 00:23,-3.5,-8.2,OFF,OFF,OFF
29-05-2024 00:26,-1.8,-8.2,OFF,OFF,ON
29-05-2024 00:28,-8.6,-12.8,OFF,ON,ON
29-05-2024 00:57,-13.1,-33.8,OFF,ON,ON
29-05-2024 01:26,-14.6,-35,OFF,ON,ON
29-05-2024 01:55,-15.5,-36,OFF,ON,ON
29-05-2024 02:24,-16,-36.5,OFF,ON,ON
29-05-2024 02:53,-16.6,-37,OFF,ON,ON
29-05-2024 03:02,-16.7,-37.2,ON,OFF,OFF
29-05-2024 03:22,-6.2,-8,OFF,OFF,OFF
29-05-2024 03:25,-3.9,-8.1,OFF,OFF,ON
29-05-2024 03:27,-9.9,-13.1,OFF,ON,ON
29-05-2024 03:56,-15.9,-35.7,OFF,ON,ON
29-05-2024 04:25,-16.9,-36.7,OFF,ON,ON
29-05-2024 04:54,-6.6,-29.3,OFF,ON,ON
29-05-2024 05:23,-9.8,-33.3,OFF,ON,ON
29-05-2024 05:52,-9.4,-33.9,OFF,ON,ON
29-05-2024 06:01,-4.9,-32.3,ON,OFF,OFF
29-05-2024 06:21,8.1,-8.4,OFF,OFF,OFF
29-05-2024 06:24,8.3,-8.5,OFF,OFF,ON
29-05-2024 06:26,-0.9,-9.6,OFF,ON,ON
29-05-2024 06:55,-1.8,-26.2,OFF,ON,ON
29-05-2024 07:24,-9.5,-32.6,OFF,ON,ON
29-05-2024 07:53,-12.1,-35.2,OFF,ON,ON
29-05-2024 08:22,-13.5,-35.5,OFF,ON,ON
29-05-2024 08:51,-14.2,-36.3,OFF,ON,ON
29-05-2024 09:20,-0.8,-8.5,OFF,OFF,OFF
29-05-2024 09:22,1.4,-8.5,OFF,OFF,ON
29-05-2024 09:51,-11.7,-32.9,OFF,ON,ON
29-05-2024 10:20,-13.2,-34.4,OFF,ON,ON
29-05-2024 10:49,-14.1,-35.4,OFF,ON,ON
29-05-2024 11:18,-12.6,-34.6,OFF,ON,ON
29-05-2024 11:47,-14.2,-36.3,OFF,ON,ON
29-05-2024 12:18,9,-8.5,OFF,OFF,OFF
29-05-2024 12:21,7.6,-8.6,OFF,OFF,ON
29-05-2024 12:50,-11.4,-32.2,OFF,ON,ON
29-05-2024 13:19,-13,-34,OFF,ON,ON
29-05-2024 13:48,-14.1,-35.1,OFF,ON,ON
29-05-2024 14:17,-14.3,-35.9,OFF,ON,ON
29-05-2024 14:46,-15.1,-35.8,OFF,ON,ON
29-05-2024 14:58,-15.3,-36,ON,OFF,OFF
29-05-2024 15:17,-5,-8.4,OFF,OFF,OFF
29-05-2024 15:20,-3.6,-8.5,OFF,OFF,ON
29-05-2024 15:22,-8.6,-13.1,OFF,ON,ON
29-05-2024 15:51,-14.3,-34.4,OFF,ON,ON
29-05-2024 16:20,-12.8,-34,OFF,ON,ON
29-05-2024 16:49,-13.7,-34.5,OFF,ON,ON
29-05-2024 17:18,-12.4,-34.8,OFF,ON,ON
29-05-2024 17:47,-11.7,-34,OFF,ON,ON
29-05-2024 18:16,-0.6,-8.2,ON,OFF,OFF
29-05-2024 18:19,-0.5,-8.3,OFF,OFF,ON
29-05-2024 18:21,-5,-10.6,OFF,ON,ON
29-05-2024 18:50,-12.1,-32.6,OFF,ON,ON
29-05-2024 19:19,-13.9,-34.7,OFF,ON,ON
29-05-2024 19:48,-14.4,-35.6,OFF,ON,ON
29-05-2024 20:17,-13.9,-35.8,OFF,ON,ON
29-05-2024 20:46,-15.1,-35.8,OFF,ON,ON
29-05-2024 20:55,-13.8,-34.8,ON,OFF,OFF
29-05-2024 21:18,-0.5,-8.5,OFF,OFF,ON
29-05-2024 21:20,-4.3,-10.2,OFF,ON,ON
29-05-2024 21:49,-9.5,-31.3,OFF,ON,ON
29-05-2024 22:18,-10.6,-33.4,OFF,ON,ON
29-05-2024 22:47,-11.6,-34.7,OFF,ON,ON
29-05-2024 23:16,-9.1,-33.8,OFF,ON,ON
29-05-2024 23:45,-12.1,-34.5,OFF,ON,ON
29-05-2024 23:54,-11.1,-34.4,ON,OFF,OFF
30-05-2024 00:14,-0.6,-8.4,OFF,OFF,OFF
30-05-2024 00:17,-0.6,-8.5,OFF,OFF,ON
30-05-2024 00:19,-4.5,-11.5,OFF,ON,ON
30-05-2024 00:48,-10.4,-32.2,OFF,ON,ON
30-05-2024 01:17,-11.6,-33.6,OFF,ON,ON
30-05-2024 01:46,-12.2,-34.8,OFF,ON,ON
30-05-2024 02:15,-12.8,-35.7,OFF,ON,ON
30-05-2024 02:44,-13.8,-36,OFF,ON,ON
30-05-2024 03:13,-0.6,-8.1,ON,OFF,OFF
30-05-2024 03:16,-0.5,-8.2,OFF,OFF,ON
30-05-2024 03:18,-5,-10.3,OFF,ON,ON
30-05-2024 03:47,-12.2,-33.4,OFF,ON,ON
30-05-2024 04:16,-13.4,-34.6,OFF,ON,ON
30-05-2024 04:45,-14.8,-35.6,OFF,ON,ON
30-05-2024 05:14,-14.7,-36,OFF,ON,ON
30-05-2024 05:43,-13,-35,OFF,ON,ON
30-05-2024 05:52,-13,-34.9,ON,OFF,OFF
30-05-2024 06:12,-0.6,-8.2,OFF,OFF,OFF
30-05-2024 06:15,-0.5,-8.4,OFF,OFF,ON
30-05-2024 06:17,-5.7,-10.6,OFF,ON,ON
30-05-2024 06:46,-11.9,-33,OFF,ON,ON
30-05-2024 07:15,-13.8,-34.7,OFF,ON,ON
30-05-2024 07:44,-14.5,-35.7,OFF,ON,ON
30-05-2024 08:13,-15.1,-36.4,OFF,ON,ON
30-05-2024 08:42,-15.4,-36.6,OFF,ON,ON
30-05-2024 09:11,-7.1,-8.5,ON,OFF,OFF
30-05-2024 09:14,-2.9,-8.5,OFF,OFF,ON
30-05-2024 09:16,-9.6,-14.2,OFF,ON,ON
30-05-2024 09:45,-15,-35.1,OFF,ON,ON
30-05-2024 10:14,-16,-36,OFF,ON,ON
30-05-2024 10:43,-16.6,-36.3,OFF,ON,ON
30-05-2024 10:54,-16.7,-36.2,OFF,ON,ON
30-05-2024 11:23,-10.1,-33.6,OFF,ON,ON
30-05-2024 12:22,-12.1,-30.9,OFF,ON,ON
30-05-2024 12:51,-15.3,-35.3,OFF,ON,ON
30-05-2024 13:20,-16.8,-36.3,OFF,ON,ON
30-05-2024 13:49,-17.8,-37,OFF,ON,ON
30-05-2024 14:18,-11.5,-35.5,OFF,ON,ON
30-05-2024 14:47,-13.8,-36.2,OFF,ON,ON
30-05-2024 14:49,-14,-36.3,ON,OFF,OFF
30-05-2024 15:09,-1.9,-8.1,OFF,OFF,OFF
30-05-2024 15:12,0.1,-8.2,OFF,OFF,ON
30-05-2024 15:14,-1.5,-10.1,OFF,ON,ON
30-05-2024 15:43,-9.6,-32.1,OFF,ON,ON
30-05-2024 16:12,-10.9,-33.6,OFF,ON,ON
30-05-2024 16:41,-13,-35,OFF,ON,ON
30-05-2024 17:10,-14,-35.4,OFF,ON,ON
30-05-2024 17:39,-14.5,-35.5,OFF,ON,ON
30-05-2024 18:08,-5.5,-8,ON,OFF,OFF
30-05-2024 18:11,-3.7,-8.1,OFF,OFF,ON
30-05-2024 18:13,-3.3,-10.6,OFF,ON,ON
30-05-2024 18:42,-10.2,-30.2,OFF,ON,ON
30-05-2024 19:11,-9.4,-31.7,OFF,ON,ON
30-05-2024 19:40,-11.9,-34.4,OFF,ON,ON
30-05-2024 20:09,-13.1,-35.5,OFF,ON,ON
30-05-2024 20:38,-14.4,-35.7,OFF,ON,ON
30-05-2024 21:07,-6.5,-8.3,ON,OFF,OFF
30-05-2024 21:10,-5.2,-8.3,OFF,OFF,ON
30-05-2024 21:12,-7.7,-13.2,OFF,ON,ON
30-05-2024 21:41,-13.2,-33.5,OFF,ON,ON
30-05-2024 22:10,-13.9,-34.7,OFF,ON,ON
30-05-2024 22:39,-12.8,-33.3,OFF,ON,ON
30-05-2024 23:08,-13.1,-35.1,OFF,ON,ON
30-05-2024 23:37,-13.9,-35.6,OFF,ON,ON
30-05-2024 23:46,-14.1,-35.8,ON,OFF,OFF
31-05-2024 00:06,-3.1,-8.3,OFF,OFF,OFF
31-05-2024 00:09,-2.3,-8.4,OFF,OFF,ON
31-05-2024 00:38,-13.5,-33.3,OFF,ON,ON
31-05-2024 01:07,-14.4,-34.5,OFF,ON,ON
31-05-2024 01:36,-15.3,-36.7,OFF,ON,ON
31-05-2024 02:05,-15.7,-37.2,OFF,ON,ON
31-05-2024 02:34,-15.9,-37.7,OFF,ON,ON
31-05-2024 02:45,-16,-37.6,ON,OFF,OFF
31-05-2024 03:05,-10,-8,OFF,OFF,OFF
31-05-2024 03:08,-9.2,-8.1,OFF,OFF,ON
31-05-2024 03:10,-10.5,-13,OFF,ON,ON
31-05-2024 03:39,-15.4,-34.9,OFF,ON,ON
31-05-2024 04:08,-16.2,-36.3,OFF,ON,ON
31-05-2024 04:37,-16.4,-37.1,OFF,ON,ON
31-05-2024 05:06,-15.7,-35.1,OFF,ON,ON
31-05-2024 05:35,-16.5,-37.7,OFF,ON,ON
31-05-2024 05:44,-15.9,-37,ON,OFF,OFF
31-05-2024 06:04,8.9,-8.1,OFF,OFF,OFF
31-05-2024 06:07,5.8,-8.3,OFF,OFF,ON
31-05-2024 06:36,-14.4,-34.4,OFF,ON,ON
31-05-2024 07:05,-15,-35.7,OFF,ON,ON
31-05-2024 07:34,-15.9,-36.6,OFF,ON,ON
31-05-2024 08:03,-16.4,-36.9,OFF,ON,ON
31-05-2024 08:32,-16.8,-37.2,OFF,ON,ON
31-05-2024 08:43,-17,-37.2,ON,OFF,OFF
31-05-2024 09:03,-4.4,-8.4,OFF,OFF,OFF
31-05-2024 09:06,-1.3,-8.5,OFF,OFF,ON
31-05-2024 09:08,-8.9,-11.8,OFF,ON,ON
31-05-2024 09:37,-16,-35.2,OFF,ON,ON
31-05-2024 10:06,-17.2,-36.5,OFF,ON,ON
31-05-2024 10:35,-17.4,-37.1,OFF,ON,ON
31-05-2024 11:04,-17.8,-37.5,OFF,ON,ON
31-05-2024 11:33,-18.2,-37.6,OFF,ON,ON
31-05-2024 11:42,-18.3,-37.7,ON,OFF,OFF
31-05-2024 12:00,-5.3,-8.5,OFF,ON,ON
31-05-2024 12:29,-16.7,-35.6,OFF,ON,ON
31-05-2024 12:58,-17.6,-36.9,OFF,ON,ON
31-05-2024 13:27,-18.1,-37.2,OFF,ON,ON
31-05-2024 13:56,-18.2,-37.1,OFF,ON,ON
31-05-2024 14:25,-18.3,-37.4,OFF,ON,ON
31-05-2024 14:54,-18.5,-37.6,OFF,ON,ON
31-05-2024 15:03,-16.6,-15,ON,OFF,OFF
31-05-2024 15:18,-11.6,-8.6,OFF,OFF,OFF
31-05-2024 15:21,-10.1,-8.7,OFF,OFF,ON
31-05-2024 15:23,-12.2,-15.7,OFF,ON,ON
31-05-2024 15:52,-17.9,-36.4,OFF,ON,ON
31-05-2024 16:21,-16.9,-34,OFF,ON,ON
31-05-2024 16:50,-18.4,-37.1,OFF,ON,ON
31-05-2024 17:19,-16.8,-35.7,OFF,ON,ON
31-05-2024 17:48,-16.8,-36.1,OFF,ON,ON
31-05-2024 17:57,-16.4,-36.2,ON,OFF,OFF
31-05-2024 18:17,8.9,-8.4,OFF,OFF,OFF
31-05-2024 18:19,9.9,-8.5,OFF,OFF,ON
31-05-2024 18:21,-0.7,-9.1,OFF,ON,ON
31-05-2024 18:50,-9.6,-29.5,OFF,ON,ON
31-05-2024 19:19,-12,-33,OFF,ON,ON
31-05-2024 19:48,-12,-33.4,OFF,ON,ON
31-05-2024 20:17,-12,-34.4,OFF,ON,ON
31-05-2024 20:46,-12.5,-35.1,OFF,ON,ON
31-05-2024 20:56,-12.6,-35.4,ON,OFF,OFF
31-05-2024 21:18,-4.2,-8.6,OFF,OFF,ON
31-05-2024 21:20,-8.3,-13.9,OFF,ON,ON
31-05-2024 21:49,-13.3,-33.6,OFF,ON,ON
31-05-2024 22:21,-12.8,-34,OFF,ON,ON
31-05-2024 22:50,-12.9,-34.5,OFF,ON,ON
31-05-2024 23:19,-11.5,-34.4,OFF,ON,ON
31-05-2024 23:48,-11.9,-35.3,OFF,ON,ON
31-05-2024 23:55,-12.1,-35.5,ON,OFF,OFF
01-06-2024 00:14,-1.5,-8.6,OFF,OFF,OFF
01-06-2024 00:17,-1.5,-8.7,OFF,OFF,ON
01-06-2024 00:19,-8,-12.9,OFF,ON,ON
01-06-2024 00:48,-12.5,-33.7,OFF,ON,ON
01-06-2024 01:17,-13.4,-34.6,OFF,ON,ON
01-06-2024 01:46,-13.8,-35.9,OFF,ON,ON
01-06-2024 02:15,-14.1,-36,OFF,ON,ON
01-06-2024 02:44,-14.4,-36.4,OFF,ON,ON
01-06-2024 02:54,-14.5,-36.5,ON,OFF,OFF
01-06-2024 03:13,-7.1,-8.3,OFF,OFF,OFF
01-06-2024 03:16,-5,-8.4,OFF,OFF,ON
01-06-2024 03:18,-10.1,-13.4,OFF,ON,ON
01-06-2024 03:47,-14.4,-34.6,OFF,ON,ON
01-06-2024 04:16,-13.3,-32.5,OFF,ON,ON
01-06-2024 04:45,-11.6,-32.9,OFF,ON,ON
01-06-2024 05:14,-9.1,-33.3,OFF,ON,ON
01-06-2024 05:43,-11.8,-34.9,OFF,ON,ON
01-06-2024 05:53,-12.3,-35.1,ON,OFF,OFF
01-06-2024 06:12,-0.6,-8.6,OFF,OFF,OFF
01-06-2024 06:17,-7.3,-11.3,OFF,ON,ON
01-06-2024 06:46,-10.3,-31.3,OFF,ON,ON
01-06-2024 07:15,-12.2,-34.4,OFF,ON,ON
01-06-2024 07:44,-12,-34.4,OFF,ON,ON
01-06-2024 08:13,-12.8,-35.7,OFF,ON,ON
01-06-2024 08:42,-13.5,-36.3,OFF,ON,ON
01-06-2024 08:51,-13.1,-35.7,ON,OFF,OFF
01-06-2024 09:11,5.2,-8.6,OFF,OFF,OFF
01-06-2024 09:14,6.5,-8.6,OFF,OFF,ON
01-06-2024 09:43,-11.9,-32.7,OFF,ON,ON
01-06-2024 10:12,-13.4,-34.3,OFF,ON,ON
01-06-2024 10:41,-12.8,-34.8,OFF,ON,ON
01-06-2024 11:10,-13.3,-35.1,OFF,ON,ON
01-06-2024 11:39,-13.7,-35.5,OFF,ON,ON
01-06-2024 12:08,-2.8,-8.4,ON,OFF,OFF
01-06-2024 12:13,6.3,-8.5,OFF,OFF,ON
01-06-2024 12:15,-6.4,-10.9,OFF,ON,ON
01-06-2024 12:44,-11.8,-33.4,OFF,ON,ON
01-06-2024 13:13,-13,-32.3,OFF,ON,ON
01-06-2024 13:42,-7.6,-30.7,OFF,ON,ON
01-06-2024 14:11,-9.6,-33.5,OFF,ON,ON
01-06-2024 14:49,-11.8,-35.1,ON,OFF,OFF
01-06-2024 15:09,0.4,-8.8,OFF,OFF,OFF
01-06-2024 15:14,-1.2,-11,OFF,ON,ON
01-06-2024 15:43,-10.4,-31.8,OFF,ON,ON
01-06-2024 16:12,-7.6,-31.3,OFF,ON,ON
01-06-2024 16:41,-7.5,-31.3,OFF,ON,ON
01-06-2024 17:10,-11.9,-33.6,OFF,ON,ON
01-06-2024 17:39,-11.7,-34.6,OFF,ON,ON
01-06-2024 18:08,4.2,-8.4,ON,OFF,OFF
01-06-2024 18:11,3.4,-8.5,OFF,OFF,ON
01-06-2024 18:13,-0.9,-10.5,OFF,ON,ON
01-06-2024 18:42,-8.9,-31.3,OFF,ON,ON
01-06-2024 19:11,-8.9,-31.7,OFF,ON,ON
01-06-2024 19:40,-4.2,-29.1,OFF,ON,ON
01-06-2024 20:09,-9.5,-32.8,OFF,ON,ON
01-06-2024 20:38,-10.7,-33.8,OFF,ON,ON
01-06-2024 21:07,-1.3,-8.3,ON,OFF,OFF
01-06-2024 21:10,-0.7,-8.4,OFF,OFF,ON
01-06-2024 21:39,-8.5,-31.2,OFF,ON,ON
01-06-2024 22:08,-9.4,-33.2,OFF,ON,ON
01-06-2024 22:37,-10,-34,OFF,ON,ON
01-06-2024 23:15,2.1,-20.4,OFF,OFF,OFF
01-06-2024 23:16,2.1,-20.6,OFF,ON,ON
01-06-2024 23:45,-11.2,-33.1,OFF,ON,ON
02-06-2024 00:14,-11.6,-34.6,OFF,ON,ON
02-06-2024 00:43,-11.3,-34.5,OFF,ON,ON
02-06-2024 01:12,-12.2,-34.9,OFF,ON,ON
02-06-2024 01:41,-12.3,-35.2,OFF,ON,ON
02-06-2024 02:10,-11.6,-35.1,OFF,ON,ON
02-06-2024 02:48,-8.7,-30,OFF,ON,ON
02-06-2024 03:17,-10.4,-33.5,OFF,ON,ON
02-06-2024 03:46,-11.3,-34.4,OFF,ON,ON
02-06-2024 04:15,-11.7,-35,OFF,ON,ON
02-06-2024 04:44,-12.4,-35.8,OFF,ON,ON
02-06-2024 05:13,-13.3,-35.9,OFF,ON,ON
02-06-2024 05:33,8.5,-8.3,OFF,OFF,OFF
02-06-2024 05:36,9.5,-8.4,OFF,OFF,ON
02-06-2024 05:38,-1.1,-11.2,OFF,ON,ON
02-06-2024 06:07,-10.1,-32.3,OFF,ON,ON
02-06-2024 06:36,-11.5,-34.6,OFF,ON,ON
02-06-2024 07:05,-9.7,-32.2,OFF,ON,ON
02-06-2024 07:34,-13.3,-35.3,OFF,ON,ON
02-06-2024 08:03,-12,-34.6,OFF,ON,ON
02-06-2024 08:12,-13.1,-35.6,ON,OFF,OFF
02-06-2024 08:32,-3.1,-8.6,OFF,OFF,OFF
02-06-2024 08:35,-1.9,-8.7,OFF,OFF,ON
02-06-2024 08:37,-7.6,-14.3,OFF,ON,ON
02-06-2024 09:06,-12.5,-34.1,OFF,ON,ON
02-06-2024 09:35,-13.5,-35.2,OFF,ON,ON
02-06-2024 14:40,-9.7,-29.5,OFF,ON,ON
02-06-2024 15:15,-12.1,-33.8,OFF,ON,ON
02-06-2024 15:44,-10.5,-33.1,OFF,ON,ON
02-06-2024 16:13,-9.9,-32.9,OFF,ON,ON
02-06-2024 16:42,-13.6,-34,OFF,ON,ON
02-06-2024 17:09,-14.2,-35.1,ON,OFF,OFF
02-06-2024 17:29,2.6,-8.5,OFF,OFF,OFF
02-06-2024 17:32,2.6,-8.6,OFF,OFF,ON
02-06-2024 17:34,-0.8,-10.2,OFF,ON,ON
02-06-2024 18:03,-11.6,-32.7,OFF,ON,ON
02-06-2024 18:32,-7.2,-30.8,OFF,ON,ON
02-06-2024 19:01,-12.1,-33.5,OFF,ON,ON
02-06-2024 19:30,-10.6,-33.8,OFF,ON,ON
02-06-2024 19:59,-10.4,-34.5,OFF,ON,ON
02-06-2024 20:28,-0.7,-8.4,ON,OFF,OFF
02-06-2024 20:33,-4.4,-12.5,OFF,ON,ON
02-06-2024 21:02,-10.8,-32.8,OFF,ON,ON
02-06-2024 21:31,-12.3,-34.2,OFF,ON,ON
02-06-2024 22:00,-12.8,-35.3,OFF,ON,ON
02-06-2024 22:29,-13.3,-35.7,OFF,ON,ON
02-06-2024 22:58,-13.4,-34.6,OFF,ON,ON
02-06-2024 23:07,-13.8,-35.1,ON,OFF,OFF
02-06-2024 23:27,5,-8.5,OFF,OFF,OFF
02-06-2024 23:32,-0.8,-10.2,OFF,ON,ON
03-06-2024 00:01,-10.3,-32.2,OFF,ON,ON
03-06-2024 00:30,-12.3,-34.4,OFF,ON,ON
03-06-2024 00:59,-12.4,-34.5,OFF,ON,ON
03-06-2024 01:28,-14.7,-35.6,OFF,ON,ON
03-06-2024 01:57,-15.3,-35.8,OFF,ON,ON
03-06-2024 02:26,-4.4,-8.3,ON,OFF,OFF
03-06-2024 02:29,-2.8,-8.4,OFF,OFF,ON
03-06-2024 02:31,-7.9,-13.2,OFF,ON,ON
03-06-2024 03:00,-12.6,-34.1,OFF,ON,ON
03-06-2024 03:29,-14.1,-35.3,OFF,ON,ON
03-06-2024 03:58,-14.7,-36.1,OFF,ON,ON
03-06-2024 04:27,-15.1,-36.5,OFF,ON,ON
03-06-2024 04:56,-14,-35.2,OFF,ON,ON
03-06-2024 05:05,-10.5,-32.5,ON,OFF,OFF
03-06-2024 05:25,1.6,-8.5,OFF,OFF,OFF
03-06-2024 05:28,9.1,-8.6,OFF,OFF,ON
03-06-2024 05:57,-11.6,-32.4,OFF,ON,ON
03-06-2024 06:26,-11.8,-33.7,OFF,ON,ON
03-06-2024 06:55,-13.8,-35.4,OFF,ON,ON
03-06-2024 07:24,-14.5,-36,OFF,ON,ON
03-06-2024 07:53,-8.9,-32,OFF,ON,ON
03-06-2024 08:04,-8.4,-33,ON,OFF,OFF
03-06-2024 08:24,8.3,-8.8,OFF,OFF,OFF
03-06-2024 08:27,9.4,-8.8,OFF,OFF,ON
03-06-2024 08:29,-0.6,-10.2,OFF,ON,ON
03-06-2024 08:58,-9.8,-31.4,OFF,ON,ON
03-06-2024 09:27,-11.9,-34.2,OFF,ON,ON
03-06-2024 09:56,-13.1,-35.1,OFF,ON,ON
03-06-2024 10:25,-14.9,-35.9,OFF,ON,ON
03-06-2024 10:54,-15.4,-36,OFF,ON,ON
03-06-2024 11:03,-15.4,-36.1,ON,OFF,OFF
03-06-2024 11:23,4.1,-8.9,OFF,OFF,OFF
03-06-2024 11:28,-1.8,-11.9,OFF,ON,ON
03-06-2024 12:26,-11.8,-33.5,OFF,ON,ON
03-06-2024 12:55,-13.4,-34.8,OFF,ON,ON
03-06-2024 13:24,-13.7,-35.7,OFF,ON,ON
03-06-2024 13:53,-14.9,-35.8,OFF,ON,ON
03-06-2024 14:02,-2.1,-29.3,ON,OFF,OFF
03-06-2024 14:22,10.5,-8.7,OFF,OFF,OFF
03-06-2024 14:51,-8.6,-29.5,OFF,ON,ON
03-06-2024 15:20,-9.9,-31.5,OFF,ON,ON
03-06-2024 15:49,-11.9,-33.9,OFF,ON,ON
03-06-2024 16:18,-11.8,-33.5,OFF,ON,ON
03-06-2024 16:47,-13,-34.7,OFF,ON,ON
03-06-2024 17:01,-12.6,-35,ON,OFF,OFF
03-06-2024 17:21,6.7,-8.7,OFF,OFF,OFF
03-06-2024 17:24,10.4,-8.7,OFF,OFF,ON
03-06-2024 17:26,1.8,-9.5,OFF,ON,ON
03-06-2024 17:55,-7.9,-29.8,OFF,ON,ON
03-06-2024 18:24,-7.2,-30.1,OFF,ON,ON
03-06-2024 18:53,-9.7,-33.2,OFF,ON,ON
03-06-2024 19:22,-11.6,-34.1,OFF,ON,ON
03-06-2024 19:51,-7.4,-32.5,OFF,ON,ON
03-06-2024 20:20,8.3,-8.9,ON,OFF,OFF
03-06-2024 20:23,7.1,-8.9,OFF,OFF,ON
03-06-2024 20:52,-8.2,-30.2,OFF,ON,ON
03-06-2024 21:21,-9.8,-33.3,OFF,ON,ON
03-06-2024 21:50,-11,-34.6,OFF,ON,ON
03-06-2024 22:19,-12.3,-35.1,OFF,ON,ON
03-06-2024 22:48,-11.4,-35.1,OFF,ON,ON
03-06-2024 22:59,-10.7,-33.9,ON,OFF,OFF
03-06-2024 23:19,-0.5,-8.6,OFF,OFF,OFF
03-06-2024 23:24,-2.9,-11.9,OFF,ON,ON
03-06-2024 23:53,-10.6,-31.9,OFF,ON,ON
04-06-2024 00:22,-11.8,-34.1,OFF,ON,ON
04-06-2024 00:51,-12.2,-35.1,OFF,ON,ON
04-06-2024 01:20,-12.9,-35.9,OFF,ON,ON
04-06-2024 01:49,-13.9,-36.1,OFF,ON,ON
04-06-2024 01:58,-13.9,-36,ON,OFF,OFF
04-06-2024 02:18,-5.7,-8.3,OFF,OFF,OFF
04-06-2024 02:21,-3.8,-8.4,OFF,OFF,ON
04-06-2024 02:23,-7.3,-13.6,OFF,ON,ON
04-06-2024 02:52,-13.2,-33,OFF,ON,ON
04-06-2024 03:21,-14,-35.1,OFF,ON,ON
04-06-2024 03:50,-14.4,-36,OFF,ON,ON
04-06-2024 04:19,-14.5,-36.4,OFF,ON,ON
04-06-2024 04:48,-14.8,-36.8,OFF,ON,ON
04-06-2024 05:17,12.6,-8.2,OFF,OFF,OFF
04-06-2024 05:20,9.2,-8.4,OFF,OFF,ON
04-06-2024 05:22,-0.5,-9.2,OFF,ON,ON
04-06-2024 05:51,-12.4,-32.8,OFF,ON,ON
04-06-2024 06:20,-10.7,-32.9,OFF,ON,ON
04-06-2024 06:49,-13.4,-34.7,OFF,ON,ON
04-06-2024 07:18,-14.3,-35.1,OFF,ON,ON
04-06-2024 12:49,1.8,-15,OFF,OFF,OFF
04-06-2024 12:50,1.3,-14.7,OFF,ON,ON
04-06-2024 13:19,-11.1,-15.9,OFF,ON,ON
04-06-2024 13:48,-11,-32.2,OFF,ON,ON
04-06-2024 14:17,-9.6,-32,OFF,ON,ON
04-06-2024 14:46,-11.5,-33.3,OFF,ON,ON
04-06-2024 15:15,-11,-33.5,OFF,ON,ON
04-06-2024 15:44,-9.1,-33.1,OFF,ON,ON
04-06-2024 15:48,-10.1,-33.8,ON,OFF,OFF
04-06-2024 16:08,12.7,-8.8,OFF,OFF,OFF
04-06-2024 16:11,9.8,-8.8,OFF,OFF,ON
04-06-2024 16:13,0.9,-11,OFF,ON,ON
04-06-2024 16:42,-6.4,-28.9,OFF,ON,ON
04-06-2024 17:11,-7.4,-30.4,OFF,ON,ON
04-06-2024 17:40,-6.9,-30.5,OFF,ON,ON
04-06-2024 18:09,-8.7,-32.9,OFF,ON,ON
04-06-2024 18:38,-9.5,-33.8,OFF,ON,ON
04-06-2024 18:47,-9.9,-34.1,ON,OFF,OFF
04-06-2024 19:10,-0.1,-8.5,OFF,OFF,ON
04-06-2024 19:12,-1.2,-13,OFF,ON,ON
04-06-2024 19:41,-9.9,-31.2,OFF,ON,ON
04-06-2024 20:10,-11,-32.8,OFF,ON,ON
04-06-2024 20:39,-12.3,-33.6,OFF,ON,ON
04-06-2024 21:09,-12.8,-34.4,OFF,ON,ON
04-06-2024 21:38,-12.9,-34.9,OFF,ON,ON
04-06-2024 21:46,-12.9,-35.1,ON,OFF,OFF
04-06-2024 22:06,-3.1,-8.3,OFF,OFF,OFF
04-06-2024 22:09,-1.7,-8.4,OFF,OFF,ON
04-06-2024 22:11,-6.4,-13.8,OFF,ON,ON
04-06-2024 22:40,-5,-28.1,OFF,ON,ON
04-06-2024 23:09,-9.2,-31.4,OFF,ON,ON
04-06-2024 23:38,-8.8,-31.4,OFF,ON,ON
05-06-2024 00:07,-10.4,-34,OFF,ON,ON
05-06-2024 00:36,-11.3,-34.4,OFF,ON,ON
05-06-2024 01:05,-0.6,-8.4,ON,OFF,OFF
05-06-2024 01:08,-0.1,-8.5,OFF,OFF,ON
05-06-2024 01:10,-1.5,-11.5,OFF,ON,ON
05-06-2024 01:39,-8,-29.8,OFF,ON,ON
05-06-2024 02:08,-10.2,-32.9,OFF,ON,ON
05-06-2024 02:37,-11.1,-34,OFF,ON,ON
05-06-2024 03:06,-10.9,-34.3,OFF,ON,ON
05-06-2024 03:35,-10.8,-34.6,OFF,ON,ON
05-06-2024 03:44,-10.7,-34.6,ON,OFF,OFF
05-06-2024 04:04,-3.4,-8.1,OFF,OFF,OFF
05-06-2024 04:07,-2.2,-8.3,OFF,OFF,ON
05-06-2024 04:09,-6.3,-12.8,OFF,ON,ON
05-06-2024 04:38,-8.8,-30.2,OFF,ON,ON
05-06-2024 05:07,-5.1,-28.2,OFF,ON,ON
05-06-2024 05:36,-9.2,-31.9,OFF,ON,ON
05-06-2024 06:05,-11.5,-34.3,OFF,ON,ON
05-06-2024 06:34,-11.9,-34.3,OFF,ON,ON
05-06-2024 06:43,-12.5,-34.6,ON,OFF,OFF
05-06-2024 07:03,2.8,-8.3,OFF,OFF,OFF
05-06-2024 07:06,3,-8.3,OFF,OFF,ON
05-06-2024 07:08,-3.4,-12.1,OFF,ON,ON
05-06-2024 07:37,-10.4,-32.1,OFF,ON,ON
05-06-2024 08:06,-10.8,-33.3,OFF,ON,ON
05-06-2024 08:35,-10.6,-34.3,OFF,ON,ON
05-06-2024 09:04,-10.6,-34.6,OFF,ON,ON
05-06-2024 09:33,-11.5,-35,OFF,ON,ON
05-06-2024 10:02,-4.4,-8.2,ON,OFF,OFF
05-06-2024 10:05,-2.8,-8.3,OFF,OFF,ON
05-06-2024 10:07,-6.5,-13.7,OFF,ON,ON
05-06-2024 10:36,-9.7,-31.1,OFF,ON,ON
05-06-2024 11:05,-11.5,-33.3,OFF,ON,ON
05-06-2024 11:34,-9.7,-32.9,OFF,ON,ON
05-06-2024 12:03,-11.1,-33.7,OFF,ON,ON
05-06-2024 12:32,-9.8,-33.5,OFF,ON,ON
05-06-2024 12:41,-10.5,-34.2,ON,OFF,OFF
05-06-2024 15:31,-12.6,-34.4,OFF,ON,ON
05-06-2024 15:40,-12.8,-35.1,ON,OFF,OFF
05-06-2024 16:00,-5.5,-8.2,OFF,OFF,OFF
05-06-2024 16:03,-4.1,-8.2,OFF,OFF,ON
05-06-2024 16:05,-7.9,-14.5,OFF,ON,ON
05-06-2024 16:34,-11.4,-32.4,OFF,ON,ON
05-06-2024 17:03,-12.4,-33.9,OFF,ON,ON
05-06-2024 17:32,-13,-34,OFF,ON,ON
05-06-2024 18:01,-14,-34.9,OFF,ON,ON
05-06-2024 18:30,-13.5,-35.1,OFF,ON,ON
05-06-2024 18:39,-14,-35.4,ON,OFF,OFF
05-06-2024 18:59,-0.2,-7.8,OFF,OFF,OFF
05-06-2024 19:02,1.4,-8,OFF,OFF,ON
05-06-2024 19:04,-2.6,-10.3,OFF,ON,ON
05-06-2024 19:33,-10.1,-32.4,OFF,ON,ON
05-06-2024 20:02,-11,-34,OFF,ON,ON
05-06-2024 20:31,-11.6,-34.7,OFF,ON,ON
05-06-2024 21:00,-12.1,-35.5,OFF,ON,ON
05-06-2024 21:29,-12.6,-36,OFF,ON,ON
05-06-2024 21:58,-6.1,-8,OFF,OFF,OFF
05-06-2024 22:01,-5,-8.2,OFF,OFF,ON
05-06-2024 22:30,-12.4,-34.2,OFF,ON,ON
05-06-2024 22:59,-12.2,-34.3,OFF,ON,ON
05-06-2024 23:28,-13.1,-35.2,OFF,ON,ON
05-06-2024 23:57,-13.4,-35.7,OFF,ON,ON
06-06-2024 00:26,-13.7,-36,OFF,ON,ON
06-06-2024 00:37,-12.9,-35.8,ON,OFF,OFF
06-06-2024 00:57,-1.1,-7.9,OFF,OFF,OFF
06-06-2024 01:00,-1,-8,OFF,OFF,ON
06-06-2024 01:29,-12.9,-34.3,OFF,ON,ON
06-06-2024 01:58,-14,-35.7,OFF,ON,ON
06-06-2024 02:27,-15.4,-35.8,OFF,ON,ON
06-06-2024 02:56,-13.8,-35.8,OFF,ON,ON
06-06-2024 03:25,-14.8,-36.3,OFF,ON,ON
06-06-2024 03:54,-0.6,-7.8,ON,OFF,OFF
06-06-2024 03:59,5,-7.9,OFF,OFF,ON
06-06-2024 04:28,-13.4,-34.4,OFF,ON,ON
06-06-2024 04:57,-15.2,-35.7,OFF,ON,ON
06-06-2024 05:26,-14.5,-35.9,OFF,ON,ON
06-06-2024 05:55,-14.6,-36.5,OFF,ON,ON
06-06-2024 06:24,-15.7,-37.3,OFF,ON,ON
06-06-2024 06:35,-15.8,-37.3,ON,OFF,OFF
06-06-2024 10:52,-15,-36,OFF,ON,ON
06-06-2024 11:21,-14.3,-35.8,OFF,ON,ON
06-06-2024 12:24,-15.2,-35.1,OFF,ON,ON
06-06-2024 12:53,-3.6,-8.5,OFF,OFF,OFF
06-06-2024 12:56,-2.7,-8.5,OFF,OFF,ON
06-06-2024 12:58,-6.8,-11.4,OFF,ON,ON
06-06-2024 13:28,-12.8,-34,OFF,ON,ON
06-06-2024 13:57,-14.6,-36.3,OFF,ON,ON
06-06-2024 14:26,-14.8,-36.5,OFF,ON,ON
06-06-2024 14:55,-15.3,-36.9,OFF,ON,ON
06-06-2024 15:24,-15.5,-36.8,OFF,ON,ON
06-06-2024 15:32,-15.8,-36.9,ON,OFF,OFF
06-06-2024 15:52,12.3,-8.6,OFF,OFF,OFF
06-06-2024 15:55,9.7,-8.6,OFF,OFF,ON
06-06-2024 15:57,-1.2,-9.8,OFF,ON,ON
06-06-2024 16:26,-10.5,-31.9,OFF,ON,ON
06-06-2024 16:55,-11.6,-33.8,OFF,ON,ON
06-06-2024 17:24,-13.7,-35.2,OFF,ON,ON
06-06-2024 17:53,-12.3,-33.5,OFF,ON,ON
06-06-2024 18:22,-14.7,-34.9,OFF,ON,ON
06-06-2024 18:31,-11.7,-33.6,ON,OFF,OFF
06-06-2024 18:51,-0.6,-8.2,OFF,OFF,OFF
06-06-2024 18:54,2.1,-8.3,OFF,OFF,ON
06-06-2024 18:56,-1.3,-10,OFF,ON,ON
06-06-2024 19:25,-10.4,-32,OFF,ON,ON
06-06-2024 19:54,-8.1,-30.4,OFF,ON,ON
06-06-2024 20:23,-13.6,-34.2,OFF,ON,ON
06-06-2024 20:52,-14.3,-34.9,OFF,ON,ON
07-06-2024 09:45,-0.6,-8.7,OFF,OFF,OFF
07-06-2024 10:19,-13.6,-33.4,OFF,ON,ON
07-06-2024 10:48,-15,-35.8,OFF,ON,ON
07-06-2024 11:17,-14.8,-36.3,OFF,ON,ON
07-06-2024 11:46,-15,-36.7,OFF,ON,ON
07-06-2024 12:15,-14.2,-35.8,OFF,ON,ON
07-06-2024 12:24,-14.4,-35.8,ON,OFF,OFF
07-06-2024 12:44,-0.6,-8.3,OFF,OFF,OFF
07-06-2024 12:47,-0.6,-8.4,OFF,OFF,ON
07-06-2024 13:16,-13.5,-33.4,OFF,ON,ON
07-06-2024 13:45,-14.9,-35.1,OFF,ON,ON
07-06-2024 14:14,-14.1,-35.5,OFF,ON,ON
07-06-2024 14:43,-15.2,-36.6,OFF,ON,ON
07-06-2024 15:12,-15.6,-36.8,OFF,ON,ON
07-06-2024 15:23,-14.6,-35.2,ON,OFF,OFF
07-06-2024 15:43,-1.8,-8.3,OFF,OFF,OFF
07-06-2024 15:46,-1,-8.4,OFF,OFF,ON
07-06-2024 15:48,-7.2,-11.5,OFF,ON,ON
07-06-2024 16:17,-12.6,-33,OFF,ON,ON
07-06-2024 16:46,-10.2,-32.9,OFF,ON,ON
07-06-2024 17:15,-12.2,-34.6,OFF,ON,ON
07-06-2024 17:44,-13.2,-35.3,OFF,ON,ON
07-06-2024 18:13,-11,-33.3,OFF,ON,ON
07-06-2024 18:22,-11.3,-34.3,ON,OFF,OFF
07-06-2024 18:42,12.1,-8.4,OFF,OFF,OFF
07-06-2024 18:45,8.2,-8.6,OFF,OFF,ON
07-06-2024 18:47,-0.6,-9.5,OFF,ON,ON
07-06-2024 19:16,-9.2,-30.3,OFF,ON,ON
07-06-2024 19:45,-11.8,-34,OFF,ON,ON
07-06-2024 19:55,-12,-34.4,OFF,ON,ON
07-06-2024 20:24,-12.3,-35.1,OFF,ON,ON
07-06-2024 20:53,-13.2,-35.6,OFF,ON,ON
07-06-2024 21:21,-13.4,-35.8,ON,OFF,OFF
07-06-2024 21:41,-5.4,-8.4,OFF,OFF,OFF
07-06-2024 21:44,-3.6,-8.5,OFF,OFF,ON
07-06-2024 22:13,-13.1,-34.1,OFF,ON,ON
07-06-2024 22:42,-11.8,-34.2,OFF,ON,ON
07-06-2024 23:11,-13.7,-36,OFF,ON,ON
07-06-2024 23:40,-15,-36.7,OFF,ON,ON
08-06-2024 00:09,-14.6,-35.2,OFF,ON,ON
08-06-2024 00:20,-15.3,-35.7,ON,OFF,OFF
08-06-2024 00:43,1.9,-8.5,OFF,OFF,ON
08-06-2024 00:45,-1.9,-10.5,OFF,ON,ON
08-06-2024 01:14,-10.8,-33.1,OFF,ON,ON
08-06-2024 01:43,-12,-35,OFF,ON,ON
08-06-2024 02:12,-12.9,-35.7,OFF,ON,ON
08-06-2024 02:41,-14.9,-36.2,OFF,ON,ON
08-06-2024 03:10,-16.6,-36.4,OFF,ON,ON
08-06-2024 03:19,-16.9,-36.5,ON,OFF,OFF
08-06-2024 03:39,-2.7,-8.2,OFF,OFF,OFF
08-06-2024 03:42,-0.8,-8.3,OFF,OFF,ON
08-06-2024 03:44,-6.3,-11.6,OFF,ON,ON
08-06-2024 04:13,-12.4,-33.4,OFF,ON,ON
08-06-2024 04:42,-12.3,-35,OFF,ON,ON
08-06-2024 05:11,-12.8,-35,OFF,ON,ON
08-06-2024 05:40,-12.3,-34.6,OFF,ON,ON
08-06-2024 06:09,-9.7,-34.4,OFF,ON,ON
08-06-2024 06:18,-3.8,-32.9,ON,OFF,OFF
08-06-2024 06:38,-0.5,-8.3,OFF,OFF,OFF
08-06-2024 06:41,-0.5,-8.4,OFF,OFF,ON
08-06-2024 06:43,-1.4,-10,OFF,ON,ON
08-06-2024 07:12,-13.3,-35.1,OFF,ON,ON
08-06-2024 07:41,-13.9,-36,OFF,ON,ON
08-06-2024 08:10,-14.6,-36.8,OFF,ON,ON
08-06-2024 08:39,-15,-36.3,OFF,ON,ON
08-06-2024 09:08,-16.3,-36.6,OFF,ON,ON
08-06-2024 09:17,-16.8,-36.6,ON,OFF,OFF
08-06-2024 09:37,3.2,-8.3,OFF,OFF,OFF
08-06-2024 09:40,2.1,-8.3,OFF,OFF,ON
08-06-2024 09:42,-0.9,-10.1,OFF,ON,ON
08-06-2024 10:11,-13,-34.4,OFF,ON,ON
08-06-2024 10:40,-14.3,-35.9,OFF,ON,ON
08-06-2024 11:09,-12.4,-35.3,OFF,ON,ON
08-06-2024 11:38,-13.9,-36.1,OFF,ON,ON
08-06-2024 13:08,-11.2,-32.6,OFF,ON,ON
08-06-2024 13:37,-12.8,-34,OFF,ON,ON
08-06-2024 14:06,-13.1,-34.9,OFF,ON,ON
08-06-2024 14:35,-13.4,-35.1,OFF,ON,ON
08-06-2024 15:04,-13.9,-34.1,OFF,ON,ON
08-06-2024 15:15,-15.1,-35,ON,OFF,OFF
08-06-2024 15:35,-0.6,-8.6,OFF,OFF,OFF
08-06-2024 15:38,-0.4,-8.7,OFF,OFF,ON
08-06-2024 15:40,-3.6,-11.2,OFF,ON,ON
08-06-2024 16:10,-12.8,-33.6,OFF,ON,ON
08-06-2024 16:39,-11.1,-32.5,OFF,ON,ON
08-06-2024 17:08,-11.9,-34.1,OFF,ON,ON
08-06-2024 17:37,-13.3,-35,OFF,ON,ON
08-06-2024 18:06,-15.6,-35.6,OFF,ON,ON
08-06-2024 18:14,-16.2,-36,ON,OFF,OFF
08-06-2024 18:34,-5.5,-8.1,OFF,OFF,OFF
08-06-2024 18:37,-0.6,-8.2,OFF,OFF,ON
08-06-2024 19:06,-12.3,-33.7,OFF,ON,ON
08-06-2024 19:35,-14.1,-35.9,OFF,ON,ON
08-06-2024 20:04,-14,-36.5,OFF,ON,ON
08-06-2024 20:33,-14.8,-37,OFF,ON,ON
08-06-2024 21:02,-15.5,-37,OFF,ON,ON
08-06-2024 21:13,-15.6,-36.9,ON,OFF,OFF
08-06-2024 21:33,-6.4,-8.2,OFF,OFF,OFF
08-06-2024 21:36,-4.8,-8.3,OFF,OFF,ON
08-06-2024 21:38,-6,-11.8,OFF,ON,ON
08-06-2024 22:07,-14.7,-35.3,OFF,ON,ON
08-06-2024 22:36,-16,-37,OFF,ON,ON
08-06-2024 23:05,-14.2,-36.1,OFF,ON,ON
08-06-2024 23:34,-16,-35.9,OFF,ON,ON
09-06-2024 00:03,-14.5,-35.1,OFF,ON,ON
09-06-2024 00:12,-12.2,-34.1,ON,OFF,OFF
09-06-2024 00:32,0,-8.6,OFF,OFF,OFF
09-06-2024 00:35,0.1,-8.7,OFF,OFF,ON
09-06-2024 00:37,-1.6,-10.8,OFF,ON,ON
09-06-2024 01:06,-14.2,-35.3,OFF,ON,ON
09-06-2024 01:35,-15.5,-37,OFF,ON,ON
09-06-2024 02:04,-15.8,-37.4,OFF,ON,ON
09-06-2024 02:33,-16,-37.7,OFF,ON,ON
09-06-2024 03:02,-16.2,-37.6,OFF,ON,ON
09-06-2024 03:11,-16.1,-37.4,ON,OFF,OFF
09-06-2024 03:31,-6.1,-8.3,OFF,OFF,OFF
09-06-2024 03:34,-5,-8.4,OFF,OFF,ON
09-06-2024 03:36,-7.3,-11.6,OFF,ON,ON
09-06-2024 04:05,-16,-36.8,OFF,ON,ON
09-06-2024 04:34,-14.3,-35.5,OFF,ON,ON
09-06-2024 05:03,-13.4,-34.4,OFF,ON,ON
09-06-2024 05:32,-10.7,-34.3,OFF,ON,ON
09-06-2024 06:01,-14.6,-35.9,OFF,ON,ON
09-06-2024 06:33,-0.3,-8.5,OFF,OFF,ON
09-06-2024 06:35,-3.7,-11.2,OFF,ON,ON
09-06-2024 07:04,-15,-35.9,OFF,ON,ON
09-06-2024 07:33,-15.3,-36.6,OFF,ON,ON
09-06-2024 08:02,-15.9,-37.5,OFF,ON,ON
09-06-2024 08:31,-15.2,-36.4,OFF,ON,ON
09-06-2024 09:00,-12,-34.9,OFF,ON,ON
09-06-2024 09:09,-15.7,-36.1,ON,OFF,OFF
09-06-2024 09:29,-1.3,-8.4,OFF,OFF,OFF
09-06-2024 09:32,-0.6,-8.5,OFF,OFF,ON
09-06-2024 09:34,-4.7,-10.9,OFF,ON,ON
09-06-2024 10:03,-14.9,-35.4,OFF,ON,ON
09-06-2024 10:32,-15.1,-36.4,OFF,ON,ON
09-06-2024 11:01,-15.6,-36.7,OFF,ON,ON
09-06-2024 11:30,-15.8,-37,OFF,ON,ON
09-06-2024 12:31,-4.8,-21.5,OFF,OFF,OFF
09-06-2024 12:32,-4.9,-21.5,OFF,ON,ON
09-06-2024 13:01,-14.6,-35.9,OFF,ON,ON
09-06-2024 13:30,-15.9,-36.4,OFF,ON,ON
09-06-2024 13:59,-16.6,-35.8,OFF,ON,ON
09-06-2024 14:28,-16.7,-35.9,OFF,ON,ON
09-06-2024 14:57,-16.9,-36,OFF,ON,ON
09-06-2024 15:26,-16.8,-35.7,OFF,ON,ON
09-06-2024 15:30,-16.8,-35.7,ON,OFF,OFF
09-06-2024 15:50,-1.9,-8.5,OFF,OFF,OFF
09-06-2024 15:53,-1.3,-8.5,OFF,OFF,ON
09-06-2024 16:00,-11.1,-30.3,OFF,ON,ON
09-06-2024 16:29,-14.9,-35.5,OFF,ON,ON
09-06-2024 16:58,-14.4,-35.9,OFF,ON,ON
09-06-2024 17:27,-14.6,-36.4,OFF,ON,ON
09-06-2024 17:56,-12.8,-33.5,OFF,ON,ON
09-06-2024 18:25,-14.4,-35,OFF,ON,ON
09-06-2024 18:29,-15.3,-35.1,ON,OFF,OFF
09-06-2024 18:48,-0.3,-8.5,OFF,OFF,OFF
09-06-2024 18:51,-0.2,-8.5,OFF,OFF,ON
09-06-2024 18:53,-1.1,-10.3,OFF,ON,ON
09-06-2024 19:22,-13.9,-34.6,OFF,ON,ON
09-06-2024 19:51,-5.4,-29.2,OFF,ON,ON
09-06-2024 20:20,-12.4,-34.8,OFF,ON,ON
09-06-2024 20:49,-14.5,-35.5,OFF,ON,ON
09-06-2024 21:18,-12.8,-34.9,OFF,ON,ON
09-06-2024 21:28,-13.6,-35.4,ON,OFF,OFF
09-06-2024 21:47,-3.3,-8.3,OFF,OFF,OFF
09-06-2024 21:50,-2.3,-8.5,OFF,OFF,ON
09-06-2024 21:52,-7,-13.1,OFF,ON,ON
09-06-2024 22:21,-12.9,-35.3,OFF,ON,ON
09-06-2024 22:50,-14.4,-36.5,OFF,ON,ON
09-06-2024 23:19,-14.8,-36.9,OFF,ON,ON
09-06-2024 23:48,-15.3,-37.4,OFF,ON,ON
10-06-2024 00:17,-15.9,-37.5,OFF,ON,ON
10-06-2024 00:26,-16.2,-37.6,ON,OFF,OFF
10-06-2024 00:46,9,-8.1,OFF,OFF,OFF
10-06-2024 00:49,6.6,-8.3,OFF,OFF,ON
10-06-2024 00:51,-0.6,-9.1,OFF,ON,ON
10-06-2024 01:20,-17.9,-34.6,OFF,ON,ON
10-06-2024 01:49,-18.7,-36.4,OFF,ON,ON
10-06-2024 02:18,-19.4,-36.6,OFF,ON,ON
10-06-2024 02:47,-19.9,-37.3,OFF,ON,ON
10-06-2024 02:55,-16.7,-35.3,OFF,ON,ON
10-06-2024 03:24,-16.7,-37,OFF,ON,ON
10-06-2024 03:25,-16.7,-37,ON,OFF,OFF
10-06-2024 03:50,-5.1,-11.3,OFF,ON,ON
10-06-2024 04:19,-11.2,-32.7,OFF,ON,ON
10-06-2024 04:48,-12.9,-35,OFF,ON,ON
10-06-2024 05:17,-13.5,-35.6,OFF,ON,ON
10-06-2024 05:46,-8.7,-33.6,OFF,ON,ON
10-06-2024 06:15,-10.9,-35.9,OFF,ON,ON
10-06-2024 06:24,-11.9,-36.3,ON,OFF,OFF
10-06-2024 06:44,-1.3,-8.5,OFF,OFF,OFF
10-06-2024 06:47,-0.6,-8.6,OFF,OFF,ON
10-06-2024 06:49,-5.7,-13.1,OFF,ON,ON
10-06-2024 07:18,-14.1,-35,OFF,ON,ON
10-06-2024 07:47,-13.8,-35.1,OFF,ON,ON
10-06-2024 08:16,-14.8,-35.6,OFF,ON,ON
10-06-2024 08:45,-13.6,-35.5,OFF,ON,ON
10-06-2024 09:14,-15.1,-36.3,OFF,ON,ON
10-06-2024 09:23,-15.2,-36.5,ON,OFF,OFF
10-06-2024 09:43,-4.5,-8.7,OFF,OFF,OFF
10-06-2024 09:46,-3.2,-8.7,OFF,OFF,ON
10-06-2024 09:48,-6.7,-14.2,OFF,ON,ON
10-06-2024 10:17,-15.1,-35.5,OFF,ON,ON
10-06-2024 10:46,-15.9,-36.2,OFF,ON,ON
10-06-2024 11:15,-15.8,-36.5,OFF,ON,ON
10-06-2024 11:44,-15.5,-36.1,OFF,ON,ON
10-06-2024 12:13,-16.5,-37.1,OFF,ON,ON
10-06-2024 12:22,-16.8,-37.2,ON,OFF,OFF
10-06-2024 12:42,-0.6,-8.5,OFF,OFF,OFF
10-06-2024 12:45,-0.5,-8.5,OFF,OFF,ON
10-06-2024 12:47,-3.6,-11.5,OFF,ON,ON
10-06-2024 13:16,-11.8,-33.3,OFF,ON,ON
10-06-2024 13:45,-8.9,-31.2,OFF,ON,ON
10-06-2024 14:14,-13,-35.1,OFF,ON,ON
10-06-2024 14:43,-14.1,-34.6,OFF,ON,ON
10-06-2024 15:12,-15.9,-35.9,OFF,ON,ON
10-06-2024 15:21,-15.4,-35.9,ON,OFF,OFF
10-06-2024 15:41,-0.7,-8.7,OFF,OFF,OFF
10-06-2024 15:44,-0.5,-8.7,OFF,OFF,ON
10-06-2024 15:46,-1.7,-11.1,OFF,ON,ON
10-06-2024 16:15,-10,-31.5,OFF,ON,ON
10-06-2024 16:44,-11.6,-33.2,OFF,ON,ON
10-06-2024 17:13,-13.2,-34.6,OFF,ON,ON
10-06-2024 17:42,-13.9,-34.5,OFF,ON,ON
11-06-2024 11:36,-15.5,-35.5,OFF,ON,ON
11-06-2024 12:05,-12.6,-34.8,OFF,ON,ON
11-06-2024 12:14,-12.9,-35.1,ON,OFF,OFF
11-06-2024 12:34,13.2,-8.6,OFF,OFF,OFF
11-06-2024 12:37,13.2,-8.6,OFF,OFF,ON
11-06-2024 12:39,2.7,-9.5,OFF,ON,ON
11-06-2024 13:08,-8.3,-31.1,OFF,ON,ON
11-06-2024 13:37,-11,-33.5,OFF,ON,ON
11-06-2024 14:06,-15,-35.1,OFF,ON,ON
11-06-2024 14:35,-15.8,-35.8,OFF,ON,ON
11-06-2024 17:03,-14.7,-36.1,OFF,ON,ON
11-06-2024 17:32,-16,-35.7,OFF,ON,ON
11-06-2024 18:01,-16.5,-36.3,OFF,ON,ON
11-06-2024 18:12,-16.7,-36.4,ON,OFF,OFF
11-06-2024 18:32,-4,-8.2,OFF,OFF,OFF
11-06-2024 18:35,-1.4,-8.3,OFF,OFF,ON
11-06-2024 18:37,-6.9,-13.3,OFF,ON,ON
11-06-2024 19:06,-14.1,-35.2,OFF,ON,ON
11-06-2024 19:35,-13.1,-34,OFF,ON,ON
11-06-2024 20:04,-6.4,-31,OFF,ON,ON
11-06-2024 20:33,-15.9,-35.8,OFF,ON,ON
11-06-2024 21:02,-16.7,-36.4,OFF,ON,ON
11-06-2024 21:11,-16.7,-36.4,ON,OFF,OFF
11-06-2024 21:31,-2.9,-8.4,OFF,OFF,OFF
11-06-2024 21:34,-1.8,-8.5,OFF,OFF,ON
11-06-2024 21:36,-6.4,-12.5,OFF,ON,ON
11-06-2024 22:05,-14.9,-35.4,OFF,ON,ON
11-06-2024 22:34,-13.9,-35.2,OFF,ON,ON
11-06-2024 23:03,-10.3,-33.5,OFF,ON,ON
11-06-2024 23:32,-15,-35.6,OFF,ON,ON
12-06-2024 00:01,-15.1,-35.9,OFF,ON,ON
12-06-2024 00:10,-15.1,-36,ON,OFF,OFF
12-06-2024 00:30,0,-8.5,OFF,OFF,OFF
12-06-2024 00:33,1.4,-8.6,OFF,OFF,ON
12-06-2024 00:35,-1.1,-11.3,OFF,ON,ON
12-06-2024 01:04,-12.2,-33.4,OFF,ON,ON
12-06-2024 01:33,-13,-35.1,OFF,ON,ON
12-06-2024 02:02,-12,-34.5,OFF,ON,ON
12-06-2024 02:31,-16.1,-36.1,OFF,ON,ON
12-06-2024 03:00,-14.6,-35.6,OFF,ON,ON
12-06-2024 03:28,-2.3,-8.4,OFF,OFF,OFF
12-06-2024 03:31,-1,-8.5,OFF,OFF,ON
12-06-2024 03:33,-6,-13,OFF,ON,ON
12-06-2024 04:02,-14.1,-34.6,OFF,ON,ON
12-06-2024 04:31,-14.3,-36.1,OFF,ON,ON
12-06-2024 05:00,-12.9,-34.4,OFF,ON,ON
12-06-2024 05:29,-14.1,-35.5,OFF,ON,ON
12-06-2024 05:58,-13.6,-35.3,OFF,ON,ON
12-06-2024 06:08,-13.7,-35.6,ON,OFF,OFF
12-06-2024 06:27,-2.4,-8.5,OFF,OFF,OFF
12-06-2024 06:30,-1.3,-8.6,OFF,OFF,ON
12-06-2024 06:32,-5.4,-12.3,OFF,ON,ON
12-06-2024 07:01,-11.9,-33.7,OFF,ON,ON
12-06-2024 07:30,-9.9,-32.8,OFF,ON,ON
12-06-2024 07:59,-10.7,-34.3,OFF,ON,ON
12-06-2024 08:28,-9.4,-33.6,OFF,ON,ON
12-06-2024 08:57,-5.4,-33.4,OFF,ON,ON
12-06-2024 09:06,-7,-34.1,ON,OFF,OFF
12-06-2024 09:26,7.5,-8.6,OFF,OFF,OFF
12-06-2024 09:29,8,-8.7,OFF,OFF,ON
12-06-2024 09:58,-10.1,-31.9,OFF,ON,ON
12-06-2024 10:27,-9.3,-32.9,OFF,ON,ON
12-06-2024 10:56,-13.9,-34.9,OFF,ON,ON
12-06-2024 11:25,-15.1,-35.2,OFF,ON,ON
12-06-2024 12:23,-0.5,-8.6,ON,OFF,OFF
12-06-2024 12:25,-0.4,-8.6,OFF,OFF,OFF
12-06-2024 12:28,1.1,-8.7,OFF,OFF,ON
12-06-2024 12:30,-1,-10.5,OFF,ON,ON
12-06-2024 12:59,-8.4,-30.7,OFF,ON,ON
12-06-2024 13:28,-8.5,-31,OFF,ON,ON
12-06-2024 13:57,-10.3,-33.3,OFF,ON,ON
12-06-2024 14:26,-12.1,-33.3,OFF,ON,ON
12-06-2024 14:55,-11.8,-33.5,OFF,ON,ON
12-06-2024 15:24,-0.7,-8.6,ON,OFF,OFF
12-06-2024 15:53,-8.9,-29.8,OFF,ON,ON
12-06-2024 16:22,-10.7,-32.7,OFF,ON,ON
12-06-2024 16:51,-11,-33.5,OFF,ON,ON
12-06-2024 17:20,-11.7,-34.3,OFF,ON,ON
12-06-2024 17:49,-8.5,-30.8,OFF,ON,ON
12-06-2024 18:03,-4.9,-29.7,ON,OFF,OFF
12-06-2024 18:23,1.4,-8.6,OFF,OFF,OFF
12-06-2024 18:28,-1.1,-10.4,OFF,ON,ON
12-06-2024 18:57,-8.5,-30.4,OFF,ON,ON
12-06-2024 19:26,-9.3,-31.5,OFF,ON,ON
12-06-2024 19:55,-11,-33.2,OFF,ON,ON
12-06-2024 20:24,-13,-34.1,OFF,ON,ON
12-06-2024 20:53,-14.2,-34.7,OFF,ON,ON
12-06-2024 21:02,-14.3,-35,ON,OFF,OFF
12-06-2024 21:22,-3.1,-8.5,OFF,OFF,OFF
12-06-2024 21:25,-2.6,-8.6,OFF,OFF,ON
12-06-2024 21:27,-4.8,-13.3,OFF,ON,ON
12-06-2024 21:56,-9.1,-31.8,OFF,ON,ON
12-06-2024 22:25,-9.9,-32.9,OFF,ON,ON
12-06-2024 22:54,-10.7,-33.9,OFF,ON,ON
12-06-2024 23:23,-8.9,-31.8,OFF,ON,ON
12-06-2024 23:52,-10.1,-33.2,OFF,ON,ON
13-06-2024 00:01,-11.8,-33.9,ON,OFF,OFF
13-06-2024 00:21,-0.6,-8.7,OFF,OFF,OFF
13-06-2024 00:24,-0.6,-8.8,OFF,OFF,ON
13-06-2024 00:26,-3.5,-11.9,OFF,ON,ON
13-06-2024 00:55,-1.6,-25.6,OFF,ON,ON
13-06-2024 01:24,-10.3,-32.7,OFF,ON,ON
13-06-2024 01:53,-13,-34,OFF,ON,ON
13-06-2024 02:22,-3.7,-30.1,OFF,ON,ON
13-06-2024 02:51,-6.8,-33.6,OFF,ON,ON
13-06-2024 03:00,1.3,-31.4,ON,OFF,OFF
13-06-2024 03:20,8.4,-8.6,OFF,OFF,OFF
13-06-2024 03:23,9.8,-8.7,OFF,OFF,ON
13-06-2024 03:25,0.3,-10.6,OFF,ON,ON
13-06-2024 03:54,-9.3,-32.1,OFF,ON,ON
13-06-2024 04:23,-10.8,-33.2,OFF,ON,ON
13-06-2024 04:52,-12.5,-33.7,OFF,ON,ON
13-06-2024 05:21,-0.3,-29.6,OFF,ON,ON
13-06-2024 05:50,-0.4,-30.8,OFF,ON,ON
13-06-2024 05:59,-0.5,-33.1,ON,OFF,OFF
13-06-2024 06:19,2.6,-8.7,OFF,OFF,OFF
13-06-2024 06:22,3.1,-8.8,OFF,OFF,ON
13-06-2024 06:51,-9.3,-31,OFF,ON,ON
13-06-2024 07:20,-6,-29.6,OFF,ON,ON
13-06-2024 07:49,-4.9,-29.3,OFF,ON,ON
13-06-2024 08:18,-9,-33.7,OFF,ON,ON
13-06-2024 08:47,-8.2,-34.1,OFF,ON,ON
13-06-2024 08:58,-8.2,-34.3,ON,OFF,OFF
13-06-2024 09:18,2.4,-8.9,OFF,OFF,OFF
13-06-2024 09:21,2.9,-8.9,OFF,OFF,ON
13-06-2024 09:23,-1.2,-12.8,OFF,ON,ON
13-06-2024 09:52,-5.1,-28,OFF,ON,ON
13-06-2024 10:21,-5,-28.5,OFF,ON,ON
13-06-2024 10:54,-11.6,-33.6,OFF,ON,ON
13-06-2024 11:18,-11.1,-33.7,OFF,ON,ON
13-06-2024 11:47,-0.6,-29.9,OFF,ON,ON
13-06-2024 11:57,-1.8,-32.8,ON,OFF,OFF
13-06-2024 12:17,9.3,-8.8,OFF,OFF,OFF
13-06-2024 12:20,9.1,-8.8,OFF,OFF,ON
13-06-2024 12:27,-1.2,-25.9,OFF,ON,ON
13-06-2024 12:56,-7.6,-30.4,OFF,ON,ON
13-06-2024 13:25,-10.1,-32.3,OFF,ON,ON
13-06-2024 13:54,-10.1,-32,OFF,ON,ON
13-06-2024 14:23,-12.5,-33.4,OFF,ON,ON
13-06-2024 14:52,1,-27.4,OFF,ON,ON
13-06-2024 14:56,3,-28.1,ON,OFF,OFF
13-06-2024 15:19,15.4,-8.9,OFF,OFF,ON
13-06-2024 15:21,6.8,-9.8,OFF,ON,ON
13-06-2024 15:50,-3.6,-28.2,OFF,ON,ON
13-06-2024 16:19,-6.4,-30.5,OFF,ON,ON
13-06-2024 16:48,-9.8,-31.9,OFF,ON,ON
13-06-2024 17:17,-11,-33.4,OFF,ON,ON
13-06-2024 17:46,-10.5,-34.1,OFF,ON,ON
13-06-2024 18:15,-0.3,-8.5,ON,OFF,OFF
13-06-2024 18:18,-0.1,-8.5,OFF,OFF,ON
13-06-2024 18:20,-0.4,-12,OFF,ON,ON
13-06-2024 18:49,-7.2,-29.8,OFF,ON,ON
13-06-2024 19:18,-8.7,-32.5,OFF,ON,ON
13-06-2024 19:47,-9.9,-34.1,OFF,ON,ON
13-06-2024 20:16,-12.4,-34.5,OFF,ON,ON
13-06-2024 20:45,-13.2,-34.6,OFF,ON,ON
13-06-2024 20:54,-13,-34.7,ON,OFF,OFF
13-06-2024 21:14,14.8,-8.7,OFF,OFF,OFF
13-06-2024 21:17,17.1,-8.7,OFF,OFF,ON
13-06-2024 21:19,6.3,-9.5,OFF,ON,ON
13-06-2024 21:48,-6.3,-29.4,OFF,ON,ON
13-06-2024 22:17,-8.9,-32.6,OFF,ON,ON
13-06-2024 22:46,-12.5,-34,OFF,ON,ON
13-06-2024 23:15,-11.8,-34.1,OFF,ON,ON
13-06-2024 23:44,-12,-34.9,OFF,ON,ON
13-06-2024 23:53,-4,-32.1,ON,OFF,OFF
14-06-2024 00:13,2.7,-8.7,OFF,OFF,OFF
14-06-2024 00:16,4.4,-8.8,OFF,OFF,ON
14-06-2024 00:18,-0.6,-11.6,OFF,ON,ON
14-06-2024 00:47,-3.6,-27.2,OFF,ON,ON
14-06-2024 01:16,-9.1,-33.1,OFF,ON,ON
14-06-2024 01:45,-7,-31.3,OFF,ON,ON
14-06-2024 02:14,-8.8,-32.9,OFF,ON,ON
14-06-2024 02:43,-6.9,-33,OFF,ON,ON
14-06-2024 02:52,-0.7,-30.8,ON,OFF,OFF
14-06-2024 03:12,5.3,-8.5,OFF,OFF,OFF
14-06-2024 03:15,5,-8.6,OFF,OFF,ON
14-06-2024 03:17,-0.3,-10.9,OFF,ON,ON
14-06-2024 03:46,-8,-31,OFF,ON,ON
14-06-2024 04:15,-9.4,-33.2,OFF,ON,ON
14-06-2024 04:44,-8.8,-31.9,OFF,ON,ON
14-06-2024 05:13,-7.7,-32.9,OFF,ON,ON
14-06-2024 05:42,-5.4,-33.6,OFF,ON,ON
14-06-2024 05:51,-5.6,-33.7,ON,OFF,OFF
14-06-2024 06:14,-0.6,-8.7,OFF,OFF,ON
14-06-2024 06:16,-1.3,-11.6,OFF,ON,ON
14-06-2024 06:45,-7.1,-30.8,OFF,ON,ON
14-06-2024 07:14,-5,-28.8,OFF,ON,ON
14-06-2024 07:43,-7.6,-32.1,OFF,ON,ON
14-06-2024 08:12,-0.6,-29.3,OFF,ON,ON
14-06-2024 08:41,8.9,-28.2,OFF,ON,ON
14-06-2024 09:10,4.5,-8.9,ON,OFF,OFF
14-06-2024 09:13,5.1,-8.9,OFF,OFF,ON
14-06-2024 09:15,0.3,-13,OFF,ON,ON
14-06-2024 10:15,-10.3,-33,OFF,ON,ON
14-06-2024 10:44,-12.3,-34.2,OFF,ON,ON
14-06-2024 11:13,-9.3,-33.8,OFF,ON,ON
14-06-2024 11:42,-0.7,-31.8,OFF,ON,ON
14-06-2024 14:10,-9.1,-33.8,OFF,ON,ON
14-06-2024 14:39,-9.4,-34.2,OFF,ON,ON
14-06-2024 14:48,-9.3,-34.2,ON,OFF,OFF
14-06-2024 15:08,5.7,-8.5,OFF,OFF,OFF
14-06-2024 15:11,3.5,-8.6,OFF,OFF,ON
14-06-2024 15:13,-4.2,-11.6,OFF,ON,ON
14-06-2024 15:42,-5.4,-29.5,OFF,ON,ON
14-06-2024 16:11,-8.6,-32.5,OFF,ON,ON
14-06-2024 16:40,-10.6,-33.7,OFF,ON,ON
14-06-2024 17:09,-11.8,-34,OFF,ON,ON
14-06-2024 19:10,-10.8,-33.4,OFF,ON,ON
14-06-2024 19:39,-11.6,-34.7,OFF,ON,ON
14-06-2024 20:08,-13.4,-34.9,OFF,ON,ON
14-06-2024 20:37,-12.4,-34.9,OFF,ON,ON
14-06-2024 20:46,-13.8,-35,ON,OFF,OFF
14-06-2024 21:06,-3.3,-8.6,OFF,OFF,OFF
14-06-2024 21:09,-2.5,-8.6,OFF,OFF,ON
14-06-2024 21:11,-4.6,-12.9,OFF,ON,ON
14-06-2024 21:40,-11.9,-33.4,OFF,ON,ON
14-06-2024 22:09,-12.8,-34.6,OFF,ON,ON
14-06-2024 22:38,-13.4,-35.9,OFF,ON,ON
14-06-2024 23:07,-10.8,-33.3,OFF,ON,ON
14-06-2024 23:36,-11.6,-34.5,OFF,ON,ON
14-06-2024 23:45,-12.3,-34.9,ON,OFF,OFF
15-06-2024 00:05,0.9,-8.7,OFF,OFF,OFF
15-06-2024 00:08,1.2,-8.8,OFF,OFF,ON
15-06-2024 00:10,0.9,-10.4,OFF,ON,ON
15-06-2024 00:19,-1.6,-25.2,OFF,ON,ON
15-06-2024 00:48,-7.3,-30.9,OFF,ON,ON
15-06-2024 01:17,-2.8,-27.8,OFF,ON,ON
15-06-2024 01:50,-8.5,-32.6,OFF,ON,ON
15-06-2024 02:19,-9.7,-33.7,OFF,ON,ON
15-06-2024 02:44,-3.5,-31,ON,OFF,OFF
15-06-2024 03:04,8.7,-8.7,OFF,OFF,OFF
15-06-2024 03:07,6,-8.8,OFF,OFF,ON
15-06-2024 03:09,0.4,-10.1,OFF,ON,ON
15-06-2024 03:38,-6.4,-29.9,OFF,ON,ON
15-06-2024 04:07,-9.5,-33.1,OFF,ON,ON
15-06-2024 04:36,-12.6,-34.4,OFF,ON,ON
15-06-2024 05:05,-1.8,-29.6,OFF,ON,ON
15-06-2024 05:34,-0.6,-31.5,OFF,ON,ON
15-06-2024 05:43,-4.1,-33.1,ON,OFF,OFF
15-06-2024 06:03,11.7,-8.8,OFF,OFF,OFF
15-06-2024 06:06,10.1,-8.9,OFF,OFF,ON
15-06-2024 06:35,-6,-29.5,OFF,ON,ON
15-06-2024 07:04,-8.2,-31.7,OFF,ON,ON
15-06-2024 07:33,-10.5,-33.5,OFF,ON,ON
15-06-2024 08:02,-9.2,-32.4,OFF,ON,ON
15-06-2024 08:31,-0.6,-29.4,OFF,ON,ON
15-06-2024 08:42,-0.7,-31.4,ON,OFF,OFF
15-06-2024 09:01,12.8,-8.9,OFF,OFF,OFF
15-06-2024 09:04,13.1,-8.9,OFF,OFF,ON
15-06-2024 09:06,3.8,-10.2,OFF,ON,ON
15-06-2024 09:35,-6.9,-30,OFF,ON,ON
15-06-2024 10:04,-9.5,-31.9,OFF,ON,ON
15-06-2024 10:33,-10.2,-32.2,OFF,ON,ON
15-06-2024 11:33,-6.4,-32.5,OFF,ON,ON
15-06-2024 11:41,-9.4,-33.9,ON,OFF,OFF
15-06-2024 12:00,2,-8.8,OFF,OFF,OFF
15-06-2024 12:03,1.8,-8.8,OFF,OFF,ON
15-06-2024 12:05,-1.9,-12.4,OFF,ON,ON
15-06-2024 12:34,-8,-29.5,OFF,ON,ON
15-06-2024 13:03,-9.7,-31.5,OFF,ON,ON
15-06-2024 13:32,-10.5,-32.7,OFF,ON,ON
15-06-2024 14:01,-13.2,-33.8,OFF,ON,ON
15-06-2024 14:30,-14.8,-34.6,OFF,ON,ON
15-06-2024 14:45,-11.4,-17.7,ON,OFF,OFF
15-06-2024 14:59,-4.5,-8.9,OFF,OFF,OFF
15-06-2024 15:02,-3.8,-9,OFF,OFF,ON
15-06-2024 15:31,-11.9,-32.5,OFF,ON,ON
15-06-2024 16:00,-8.6,-31.1,OFF,ON,ON
15-06-2024 16:29,-5.6,-29,OFF,ON,ON
15-06-2024 16:58,-8.4,-31.9,OFF,ON,ON
15-06-2024 17:27,-5,-29.6,OFF,ON,ON
15-06-2024 17:39,-3.2,-29.5,ON,OFF,OFF
15-06-2024 18:03,1.9,-9.9,OFF,ON,ON
15-06-2024 18:32,-0.7,-26.1,OFF,ON,ON
15-06-2024 19:01,-3.6,-28.2,OFF,ON,ON
15-06-2024 19:30,-7.3,-31.9,OFF,ON,ON
15-06-2024 19:59,-8.3,-33.3,OFF,ON,ON
15-06-2024 20:28,-8.6,-33.8,OFF,ON,ON
15-06-2024 20:57,-0.6,-8.7,ON,OFF,OFF
15-06-2024 21:00,-0.6,-8.8,OFF,OFF,ON
15-06-2024 21:02,-1.2,-13.4,OFF,ON,ON
15-06-2024 21:31,-9.9,-30.8,OFF,ON,ON
15-06-2024 22:00,-11.2,-32.1,OFF,ON,ON
15-06-2024 22:29,-12,-33.2,OFF,ON,ON
15-06-2024 22:58,-12.8,-33.7,OFF,ON,ON
15-06-2024 23:30,-12.8,-34.3,OFF,ON,ON
15-06-2024 23:56,0.2,-8.8,OFF,OFF,OFF
15-06-2024 23:59,0.4,-8.8,OFF,OFF,ON
16-06-2024 00:01,-0.8,-13,OFF,ON,ON
16-06-2024 00:30,-11.6,-32.2,OFF,ON,ON
16-06-2024 00:59,-10.4,-32.9,OFF,ON,ON
16-06-2024 01:28,-12.3,-34.3,OFF,ON,ON
16-06-2024 01:57,-9.4,-33,OFF,ON,ON
16-06-2024 02:26,-11.8,-34.6,OFF,ON,ON
16-06-2024 02:51,-4.2,-8.6,ON,OFF,OFF
16-06-2024 02:55,-1.8,-8.6,OFF,OFF,OFF
16-06-2024 02:58,-0.7,-8.7,OFF,OFF,ON
16-06-2024 03:27,-12.1,-32.3,OFF,ON,ON
16-06-2024 03:56,-13.5,-33.8,OFF,ON,ON
16-06-2024 04:25,-13.7,-34,OFF,ON,ON
16-06-2024 04:54,-14.4,-34.5,OFF,ON,ON
16-06-2024 05:23,-15.2,-34.9,OFF,ON,ON
16-06-2024 05:34,-14.6,-34.6,ON,OFF,OFF
16-06-2024 05:54,-2,-8.6,OFF,OFF,OFF
16-06-2024 05:57,-0.8,-8.7,OFF,OFF,ON
16-06-2024 05:59,-6.3,-12.4,OFF,ON,ON
16-06-2024 06:28,-13.7,-33.3,OFF,ON,ON
16-06-2024 06:57,-5.6,-28.2,OFF,ON,ON
16-06-2024 07:26,-11.4,-34.2,OFF,ON,ON
16-06-2024 07:55,-14.9,-35.2,OFF,ON,ON
16-06-2024 08:24,-13.6,-34.5,OFF,ON,ON
16-06-2024 08:53,-5.9,-8.8,ON,OFF,OFF
16-06-2024 08:56,-5,-8.9,OFF,OFF,ON
16-06-2024 08:58,-7.3,-14.7,OFF,ON,ON
16-06-2024 09:27,-14.4,-34.3,OFF,ON,ON
16-06-2024 09:56,-15.8,-35.9,OFF,ON,ON
16-06-2024 10:25,-16.4,-36.5,OFF,ON,ON
16-06-2024 10:54,-16.6,-36.6,OFF,ON,ON
16-06-2024 11:23,-16.7,-36.6,OFF,ON,ON
16-06-2024 11:32,-16.9,-36.8,ON,OFF,OFF
16-06-2024 11:55,2.6,-8.9,OFF,OFF,ON
16-06-2024 11:57,-3.8,-11.9,OFF,ON,ON
16-06-2024 12:26,-9.9,-31.1,OFF,ON,ON
16-06-2024 12:55,-15.4,-35.3,OFF,ON,ON
16-06-2024 13:24,-15.9,-35.5,OFF,ON,ON
16-06-2024 13:53,-13.8,-34.6,OFF,ON,ON
16-06-2024 14:22,-14.8,-35.8,OFF,ON,ON
16-06-2024 14:31,-15,-35.9,ON,OFF,OFF
16-06-2024 14:51,-0.6,-8.8,OFF,OFF,OFF
16-06-2024 14:54,-0.6,-8.9,OFF,OFF,ON
16-06-2024 15:23,-15.1,-33.6,OFF,ON,ON
16-06-2024 15:52,-16.6,-35.6,OFF,ON,ON
16-06-2024 16:21,-17.4,-36.6,OFF,ON,ON
16-06-2024 16:50,-12.1,-32.7,OFF,ON,ON
16-06-2024 17:19,-13.2,-34.3,OFF,ON,ON
16-06-2024 17:30,-8.7,-30.5,ON,OFF,OFF
16-06-2024 17:50,13.6,-8.6,OFF,OFF,OFF
16-06-2024 17:53,15.3,-8.8,OFF,OFF,ON
16-06-2024 21:04,9.4,-15.3,OFF,OFF,OFF
16-06-2024 21:05,10.5,-15,OFF,ON,ON
16-06-2024 21:34,-2.5,-26,OFF,ON,ON
16-06-2024 22:03,-3.7,-27.9,OFF,ON,ON
16-06-2024 22:32,-4.1,-29.5,OFF,ON,ON
16-06-2024 23:01,-5.8,-31.2,OFF,ON,ON
16-06-2024 23:30,-5.5,-32.1,OFF,ON,ON
16-06-2024 23:59,-0.4,-31.1,OFF,ON,ON
17-06-2024 00:03,-0.7,-31.2,ON,OFF,OFF
17-06-2024 00:23,7,-9,OFF,OFF,OFF
17-06-2024 00:26,7.2,-9,OFF,OFF,ON
17-06-2024 00:28,0.1,-10.8,OFF,ON,ON
17-06-2024 00:57,-2.7,-25.4,OFF,ON,ON
17-06-2024 01:26,-5.1,-28.8,OFF,ON,ON
17-06-2024 01:55,-6.9,-31.5,OFF,ON,ON
17-06-2024 02:24,-8,-33,OFF,ON,ON
17-06-2024 02:53,-8.4,-34.1,OFF,ON,ON
17-06-2024 03:22,9,-8.8,OFF,OFF,OFF
17-06-2024 03:25,10.8,-8.8,OFF,OFF,ON
17-06-2024 03:54,-5,-27.7,OFF,ON,ON
17-06-2024 04:23,-7,-29.7,OFF,ON,ON
17-06-2024 04:52,-6.4,-29.8,OFF,ON,ON
17-06-2024 05:21,-8.1,-33.5,OFF,ON,ON
17-06-2024 05:50,-8.7,-34.4,OFF,ON,ON
17-06-2024 06:01,-8.8,-34.6,ON,OFF,OFF
17-06-2024 06:21,-1.6,-8.7,OFF,OFF,OFF
17-06-2024 06:24,-1.1,-8.7,OFF,OFF,ON
17-06-2024 06:26,-2.6,-15.2,OFF,ON,ON
17-06-2024 06:55,-8.7,-30.3,OFF,ON,ON
17-06-2024 07:24,-9.7,-31.8,OFF,ON,ON
17-06-2024 07:53,-9.9,-32.4,OFF,ON,ON
17-06-2024 08:22,-10.5,-33.4,OFF,ON,ON
17-06-2024 08:51,-11,-34.4,OFF,ON,ON
17-06-2024 09:00,-11.1,-34.6,ON,OFF,OFF
17-06-2024 09:20,-4,-8.8,OFF,OFF,OFF
17-06-2024 09:23,-3.1,-8.9,OFF,OFF,ON
17-06-2024 09:52,-9.8,-30.2,OFF,ON,ON
17-06-2024 10:21,-8.1,-30.4,OFF,ON,ON
17-06-2024 10:50,-9.5,-32.2,OFF,ON,ON
17-06-2024 11:19,-10.1,-32.9,OFF,ON,ON
17-06-2024 11:48,-11.3,-33.4,OFF,ON,ON
17-06-2024 12:17,-0.5,-8.7,ON,OFF,OFF
17-06-2024 12:19,4,-8.7,OFF,OFF,OFF
17-06-2024 12:22,2.2,-8.8,OFF,OFF,ON
17-06-2024 12:24,-2.8,-13.2,OFF,ON,ON
17-06-2024 12:53,-10.4,-31,OFF,ON,ON
17-06-2024 13:22,-11,-32.3,OFF,ON,ON
17-06-2024 13:51,-9.3,-31.7,OFF,ON,ON
17-06-2024 14:20,-7.4,-30.6,OFF,ON,ON
18-06-2024 04:16,-15.9,-35.1,OFF,ON,ON
18-06-2024 04:45,-15.3,-35.2,OFF,ON,ON
18-06-2024 05:14,-15.5,-35.2,OFF,ON,ON
18-06-2024 05:43,-10.6,-33,OFF,ON,ON
18-06-2024 05:53,-12.4,-34.6,ON,OFF,OFF
18-06-2024 06:12,-0.5,-8.9,OFF,OFF,OFF
18-06-2024 06:15,4.4,-9,OFF,OFF,ON
18-06-2024 06:17,0.2,-9.7,OFF,ON,ON
18-06-2024 06:46,-12.9,-33.4,OFF,ON,ON
18-06-2024 07:15,-14.8,-35.5,OFF,ON,ON
18-06-2024 07:44,-15.6,-36.3,OFF,ON,ON
18-06-2024 08:13,-15.9,-36.7,OFF,ON,ON
18-06-2024 08:42,-16,-36.9,OFF,ON,ON
18-06-2024 08:52,-10.9,-32.6,ON,OFF,OFF
18-06-2024 09:11,-5.3,-8.9,OFF,OFF,OFF
18-06-2024 09:14,-3.6,-8.9,OFF,OFF,ON
18-06-2024 09:16,-9,-14.1,OFF,ON,ON
18-06-2024 09:45,-13.3,-33.3,OFF,ON,ON
18-06-2024 10:14,-13.2,-33.3,OFF,ON,ON
18-06-2024 11:41,-14.1,-35.9,OFF,ON,ON
18-06-2024 12:01,-2.7,-8.7,ON,OFF,OFF
18-06-2024 12:10,12.5,-8.7,OFF,OFF,OFF
18-06-2024 12:13,8,-8.9,OFF,OFF,ON
18-06-2024 12:56,10.1,-15.6,OFF,OFF,OFF
18-06-2024 12:57,9.8,-15.6,OFF,ON,ON
18-06-2024 13:26,-13.3,-31.4,OFF,ON,ON
18-06-2024 13:55,-8.6,-29.4,OFF,ON,ON
18-06-2024 14:24,-10.6,-32.9,OFF,ON,ON
18-06-2024 14:53,-11.9,-33.8,OFF,ON,ON
18-06-2024 15:51,-11.3,-34.4,OFF,ON,ON
18-06-2024 15:55,-9.6,-33.4,ON,OFF,OFF
18-06-2024 16:18,0.3,-8.8,OFF,OFF,ON
18-06-2024 16:20,-2.2,-12.2,OFF,ON,ON
18-06-2024 16:49,-10.4,-32.1,OFF,ON,ON
18-06-2024 17:18,-9.2,-31.8,OFF,ON,ON
18-06-2024 17:47,-11.1,-34.2,OFF,ON,ON
18-06-2024 18:16,-11.8,-35.5,OFF,ON,ON
18-06-2024 18:45,-12.4,-35.2,OFF,ON,ON
18-06-2024 18:54,-12.8,-35.2,ON,OFF,OFF
18-06-2024 19:14,-2,-8.4,OFF,OFF,OFF
18-06-2024 19:17,-0.9,-8.5,OFF,OFF,ON
18-06-2024 19:19,-6.2,-13.6,OFF,ON,ON
18-06-2024 19:48,-11.9,-33.5,OFF,ON,ON
18-06-2024 20:17,-12.9,-34.4,OFF,ON,ON
18-06-2024 20:46,-13.3,-35.3,OFF,ON,ON
18-06-2024 21:15,-2.1,-26.5,OFF,ON,ON
18-06-2024 21:44,3.8,-25.1,OFF,ON,ON
18-06-2024 21:53,7.2,-24.7,ON,OFF,OFF
18-06-2024 22:16,6.7,-8.8,OFF,OFF,ON
18-06-2024 22:18,-0.3,-10.7,OFF,ON,ON
18-06-2024 22:47,-7.3,-29.8,OFF,ON,ON
18-06-2024 23:16,-8.7,-31.8,OFF,ON,ON
18-06-2024 23:45,-8.9,-32.6,OFF,ON,ON
19-06-2024 00:14,-11.6,-34,OFF,ON,ON
19-06-2024 00:43,-10,-34.4,OFF,ON,ON
19-06-2024 00:52,-11.8,-35,ON,OFF,OFF
19-06-2024 01:12,-1.3,-8.8,OFF,OFF,OFF
19-06-2024 01:15,-0.7,-8.8,OFF,OFF,ON
19-06-2024 01:17,-5.6,-13.6,OFF,ON,ON
19-06-2024 01:46,-10.5,-32.9,OFF,ON,ON
19-06-2024 02:15,-11.8,-33.9,OFF,ON,ON
19-06-2024 02:44,-12.5,-35.1,OFF,ON,ON
19-06-2024 03:31,-13.2,-36.6,OFF,ON,ON
19-06-2024 03:51,-13.5,-36.3,ON,OFF,OFF
19-06-2024 04:11,-3.1,-8.5,OFF,OFF,OFF
19-06-2024 04:14,-1.5,-8.6,OFF,OFF,ON
19-06-2024 04:16,-7.6,-13.1,OFF,ON,ON
19-06-2024 04:45,-12.6,-34.2,OFF,ON,ON
19-06-2024 05:14,-13.1,-34.3,OFF,ON,ON
19-06-2024 05:43,-10.7,-33.5,OFF,ON,ON
19-06-2024 06:12,-11.1,-34.1,OFF,ON,ON
19-06-2024 06:41,-12.4,-35.8,OFF,ON,ON
19-06-2024 06:50,-12.5,-35.9,ON,OFF,OFF
19-06-2024 07:10,-0.6,-8.8,OFF,OFF,OFF
19-06-2024 07:13,-0.6,-8.9,OFF,OFF,ON
19-06-2024 07:42,-12,-33.4,OFF,ON,ON
19-06-2024 08:11,-12.4,-33.6,OFF,ON,ON
19-06-2024 08:38,-12.8,-35.2,OFF,ON,ON
19-06-2024 09:07,-12.4,-34.5,OFF,ON,ON
19-06-2024 09:36,-11.6,-34.2,OFF,ON,ON
19-06-2024 09:49,-11.4,-34.2,ON,OFF,OFF
19-06-2024 13:42,-11.9,-30.9,OFF,ON,ON
19-06-2024 14:11,-10.1,-31.5,OFF,ON,ON
19-06-2024 14:40,-11.3,-32.9,OFF,ON,ON
19-06-2024 15:09,-12.8,-33.8,OFF,ON,ON
19-06-2024 15:38,-11.3,-34.6,OFF,ON,ON
20-06-2024 11:32,-17.8,-36.3,OFF,ON,ON
20-06-2024 12:01,-17.5,-36.2,OFF,ON,ON
20-06-2024 12:30,-17.3,-36.6,OFF,ON,ON
20-06-2024 12:39,-17.7,-36.9,ON,OFF,OFF
20-06-2024 12:59,-8.4,-8.7,OFF,OFF,OFF
20-06-2024 13:02,-0.6,-8.8,OFF,OFF,ON
20-06-2024 13:04,-10.1,-15.1,OFF,ON,ON
20-06-2024 13:33,-17,-35.2,OFF,ON,ON
20-06-2024 14:02,-10.2,-31.4,OFF,ON,ON
20-06-2024 14:31,-14.7,-35.5,OFF,ON,ON
20-06-2024 15:00,-15.8,-36.8,OFF,ON,ON
20-06-2024 15:29,-16.2,-37.3,OFF,ON,ON
20-06-2024 15:38,-16.4,-37.3,ON,OFF,OFF
20-06-2024 16:01,-0.6,-8.7,OFF,OFF,ON
20-06-2024 16:30,-16.3,-34.6,OFF,ON,ON
20-06-2024 16:59,-17.4,-36.2,OFF,ON,ON
20-06-2024 17:28,-17.9,-36.2,OFF,ON,ON